time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427440,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001183098283945,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001245856838067,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.20188394957222e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001245860621565,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0005909808678552,290.5595397949219,294.1499938964844,264.3503723144531,263.334716796875,265.5033874511719,264.34539794921875,289.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837053484967e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271298110485,60.0,-21.5068359375,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001183354543172,292.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001246126776095,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,9.203876834362744e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0001246130414074,291.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0005911088665015,290.553955078125,294.1499938964844,264.3531188964844,263.3357849121094,265.490478515625,264.34912109375,289.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939487069845199,0.0,0.0,0.0,-0.0228429585695266,60.0,-21.50288963317871,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001183558561024,292.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001246341562364,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.2054637207184e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,0.0001246345200343,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0005912107881158,290.54833984375,294.1499938964844,264.3549499511719,263.3360900878906,265.4777526855469,264.3519897460937,289.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610314879566,-0.0940144583582878,0.0,0.0,0.0,-0.0228555593639612,60.0,-21.498611450195312,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001183834683615,292.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001246632455149,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.207611583406106e-05,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001246635947609,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0005913487984798,290.5370788574219,294.1499938964844,264.3555908203125,263.3341064453125,265.4527282714844,264.35498046875,289.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034480929374,0.0,0.0,0.0,-0.0228726137429475,60.0,-21.48970031738281,-0.0,-1.0847737286212583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001183834683615,292.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001246632455149,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.207611583406106e-05,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001246635947609,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0005913487984798,290.5370788574219,294.1499938964844,264.3555908203125,263.3341064453125,265.4527282714844,264.35498046875,289.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034480929374,0.0,0.0,0.0,-0.0228726137429475,60.0,-21.48970031738281,-0.0,-1.0847737286212583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001183977947221,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.000124678335851,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.208725532516836e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.000124678685097,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0005914203356951,290.5257568359375,294.1499938964844,264.3518371582031,263.32830810546875,265.4282531738281,264.3538513183594,289.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.48140525817871,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001183977947221,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.000124678335851,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.208725532516836e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.000124678685097,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0005914203356951,290.5257568359375,294.1499938964844,264.3518371582031,263.32830810546875,265.4282531738281,264.3538513183594,289.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.48140525817871,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001184037464554,292.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,0.0001246846077265,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.209187555825338e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001246849424205,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,0.0005914500798098,290.51434326171875,294.1499938964844,264.3432006835937,263.3182983398437,265.4041748046875,264.3481140136719,289.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615778250619,3.6455357843578895e-08,0.0012615413870662,-0.0941687226295471,0.0,0.0,0.0,-0.0228851251304149,60.0,-21.47509002685547,-0.0,-1.0851448450921453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001184037464554,292.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,0.0001246846077265,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.209187555825338e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001246849424205,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,0.0005914500798098,290.51434326171875,294.1499938964844,264.3432006835937,263.3182983398437,265.4041748046875,264.3481140136719,289.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615778250619,3.6455357843578895e-08,0.0012615413870662,-0.0941687226295471,0.0,0.0,0.0,-0.0228851251304149,60.0,-21.47509002685547,-0.0,-1.0851448450921453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001184052962344,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.000124686237541,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.209308336721732e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0001246865867869,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.0005914578796364,290.5028686523437,294.1499938964844,264.3291931152344,263.3036193847656,265.38037109375,264.3372802734375,289.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.645728341439281e-08,0.0012615578016266,-0.0941736996173858,0.0,0.0,0.0,-0.0228860788047313,60.0,-21.47197723388672,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001184052962344,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.000124686237541,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.209308336721732e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0001246865867869,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.0005914578796364,290.5028686523437,294.1499938964844,264.3291931152344,263.3036193847656,265.38037109375,264.3372802734375,289.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.645728341439281e-08,0.0012615578016266,-0.0941736996173858,0.0,0.0,0.0,-0.0228860788047313,60.0,-21.47197723388672,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0001184053398901,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001246862957486,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,9.20931197470054e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001246866304427,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.000591458112467,290.49713134765625,294.1499938964844,264.3200378417969,263.2944030761719,265.3685302734375,264.32977294921875,289.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.471996307373047,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001184052525786,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0001246862084371,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,9.209305426338688e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001246865285793,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61572265625,0.0,0.0,0.0005914576468057,290.4913330078125,294.1499938964844,264.309326171875,263.2838439941406,265.3567199707031,264.32080078125,289.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.473180770874023,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.000118405194371,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0001246861356776,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.209300333168358e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001246864703716,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0005914573557674,290.479736328125,294.1499938964844,264.2830810546875,263.2585144042969,265.33306884765625,264.29840087890625,289.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.479352951049805,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.000118405194371,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0001246861356776,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.209300333168358e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001246864703716,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0005914573557674,290.479736328125,294.1499938964844,264.2830810546875,263.2585144042969,265.33306884765625,264.29840087890625,289.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.479352951049805,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001184053762699,292.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001246863394044,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.209314157487825e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001246866595465,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.00059145828709,290.46807861328125,294.1499938964844,264.25,263.22723388671875,265.3092956542969,264.2693786621094,289.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.491260528564453,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001184053762699,292.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001246863394044,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.209314157487825e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001246866595465,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.00059145828709,290.46807861328125,294.1499938964844,264.25,263.22723388671875,265.3092956542969,264.2693786621094,289.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.491260528564453,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001184047141578,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.0001246856409125,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,9.209262498188764e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001246859610546,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.000591455027461,290.45635986328125,294.1499938964844,264.2133483886719,263.19305419921875,265.2852478027344,264.2348937988281,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.645649826466979e-08,0.0012615510495379,-0.0941716730594635,0.0,0.0,0.0,-0.0228856913745403,60.0,-21.507858276367188,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001184047141578,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.0001246856409125,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,9.209262498188764e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001246859610546,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.000591455027461,290.45635986328125,294.1499938964844,264.2133483886719,263.19305419921875,265.2852478027344,264.2348937988281,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.645649826466979e-08,0.0012615510495379,-0.0941716730594635,0.0,0.0,0.0,-0.0228856913745403,60.0,-21.507858276367188,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001184016873594,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.000124682454043,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,9.209027484757826e-05,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001246827741852,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0005914398934692,290.444580078125,294.1499938964844,264.1766662597656,263.1593017578125,265.26092529296875,264.1986389160156,289.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452714624601874e-08,0.0012615188024938,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-21.52556228637696,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001184016873594,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.000124682454043,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,9.209027484757826e-05,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001246827741852,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0005914398934692,290.444580078125,294.1499938964844,264.1766662597656,263.1593017578125,265.26092529296875,264.1986389160156,289.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452714624601874e-08,0.0012615188024938,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-21.52556228637696,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001183986387331,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001246792526217,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,9.208790288539603e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001246795582119,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0005914247012697,290.43865966796875,294.1499938964844,264.1583251953125,263.142578125,265.2486267089844,264.18035888671875,289.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615226441994,3.644890966825187e-08,0.0012614862062036,-0.0941520407795906,0.0,0.0,0.0,-0.0228819288313388,60.0,-21.534284591674805,-0.0,-1.0850499876369213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0001183943313662,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.000124674726976,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.20845486689359e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001246750325663,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0005914031644351,290.4327392578125,294.1499938964844,264.1400146484375,263.1259765625,265.2362976074219,264.1620483398437,289.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614767765626,3.6443534412455854e-08,0.0012614403385668,-0.0941381454467773,0.0,0.0,0.0,-0.0228792652487754,60.0,-21.542829513549805,-0.0,-1.0849709752847049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001183804852189,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.000124660145957,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,9.20737802516669e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0001246604369953,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.000591334013734,290.4208374023437,294.1499938964844,264.10333251953125,263.0930480957031,265.2113952636719,264.1254272460937,289.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.55918884277344,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001183804852189,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.000124660145957,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,9.20737802516669e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0001246604369953,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.000591334013734,290.4208374023437,294.1499938964844,264.10333251953125,263.0930480957031,265.2113952636719,264.1254272460937,289.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.55918884277344,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0001183570202556,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001246354368049,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,9.205553214997052e-05,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0001246357278432,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0005912168417125,290.40887451171875,294.1499938964844,264.0666809082031,263.0604553222656,265.1862487792969,264.0887756347656,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610789854079,3.639700807411828e-08,0.0012610426638275,-0.0940177887678146,0.0,0.0,0.0,-0.0228561982512474,60.0,-21.574033737182617,-0.0,-1.084286864738715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0001183570202556,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001246354368049,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,9.205553214997052e-05,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0001246357278432,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0005912168417125,290.40887451171875,294.1499938964844,264.0666809082031,263.0604553222656,265.1862487792969,264.0887756347656,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610789854079,3.639700807411828e-08,0.0012610426638275,-0.0940177887678146,0.0,0.0,0.0,-0.0228561982512474,60.0,-21.574033737182617,-0.0,-1.084286864738715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001183220010716,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0001245985622517,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,9.202829096466304e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.00012459885329,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0005910419276915,290.3968811035156,294.1499938964844,264.0299987792969,263.0282287597656,265.16082763671875,264.0521240234375,289.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607058743014,3.6353352328433175e-08,0.001260669552721,-0.0939048677682876,0.0,0.0,0.0,-0.0228345580399036,60.0,-21.586997985839844,-0.0,-1.08364517359405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001183220010716,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0001245985622517,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,9.202829096466304e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.00012459885329,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0005910419276915,290.3968811035156,294.1499938964844,264.0299987792969,263.0282287597656,265.16082763671875,264.0521240234375,289.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607058743014,3.6353352328433175e-08,0.001260669552721,-0.0939048677682876,0.0,0.0,0.0,-0.0228345580399036,60.0,-21.586997985839844,-0.0,-1.08364517359405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001182726919068,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001245466410182,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,9.198993939207868e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001245469320565,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0005907956510782,290.3847961425781,294.1499938964844,263.99334716796875,262.996337890625,265.1351928710937,264.0155029296875,289.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.6291886829076254e-08,0.0012601441703736,-0.0937458649277687,0.0,0.0,0.0,-0.0228040888905525,60.0,-21.597599029541016,-0.0,-1.0827420027226253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001182726919068,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001245466410182,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,9.198993939207868e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001245469320565,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0005907956510782,290.3847961425781,294.1499938964844,263.99334716796875,262.996337890625,265.1351928710937,264.0155029296875,289.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.6291886829076254e-08,0.0012601441703736,-0.0937458649277687,0.0,0.0,0.0,-0.0228040888905525,60.0,-21.597599029541016,-0.0,-1.0827420027226253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001182419946417,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0001245143212145,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,9.196605969918892e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,0.0001245145977009,291.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0005906422738917,290.3787536621094,294.1499938964844,263.9750061035156,262.98046875,265.12225341796875,263.9971923828125,289.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598532484844,3.6253620550041894e-08,0.0012598170433193,-0.0936468765139579,0.0,0.0,0.0,-0.0227851178497076,60.0,-21.60184860229492,-0.0,-1.0821798923643656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001182065607281,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0001244769955519,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,9.19384983717464e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189880371094,0.0,0.0,0.0001244772865902,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0005904653226025,290.3726806640625,294.1499938964844,263.9566650390625,262.9646911621094,265.1092834472656,263.9788818359375,289.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594757135957,3.6209453213587046e-08,0.0012594395084306,-0.0935326144099235,0.0,0.0,0.0,-0.0227632224559783,60.0,-21.60527992248535,-0.0,-1.0815313089551637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001181227635242,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001243887672899,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.187332034343854e-05,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0001243890437763,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0005900467513129,290.36053466796875,294.1499938964844,263.9200134277344,262.933349609375,265.0831604003906,263.9422607421875,289.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585828080773,3.610499987871663e-08,0.0012585467193275,-0.0932623893022537,0.0,0.0,0.0,-0.02271144464612,60.0,-21.60990333557129,-0.0,-1.0799982419484877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001181227635242,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001243887672899,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.187332034343854e-05,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0001243890437763,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0005900467513129,290.36053466796875,294.1499938964844,263.9200134277344,262.933349609375,265.0831604003906,263.9422607421875,289.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585828080773,3.610499987871663e-08,0.0012585467193275,-0.0932623893022537,0.0,0.0,0.0,-0.02271144464612,60.0,-21.60990333557129,-0.0,-1.0799982419484877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001180209219455,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001242815196746,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.179411426885054e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.000124281796161,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0005895380163565,290.34832763671875,294.1499938964844,263.8833312988281,262.9022216796875,265.05682373046875,263.9056701660156,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574977008625,3.597806497168676e-08,0.0012574617285281,-0.0929339602589607,0.0,0.0,0.0,-0.0226485189050436,60.0,-21.61130142211914,-0.0,-1.0781366199807962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001180209219455,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001242815196746,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.179411426885054e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.000124281796161,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0005895380163565,290.34832763671875,294.1499938964844,263.8833312988281,262.9022216796875,265.05682373046875,263.9056701660156,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574977008625,3.597806497168676e-08,0.0012574617285281,-0.0929339602589607,0.0,0.0,0.0,-0.0226485189050436,60.0,-21.61130142211914,-0.0,-1.0781366199807962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001179015525849,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0001241558202309,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.170127304969355e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001241560967173,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0005889417952857,290.3360900878906,294.1499938964844,263.8466796875,262.8713073730469,265.0303039550781,263.8690795898437,289.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562257470563,3.5829287980959634e-08,0.0012561900075525,-0.0925489887595176,0.0,0.0,0.0,-0.0225747656077146,60.0,-21.60953140258789,-0.0,-1.0759566748674845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001179015525849,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0001241558202309,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.170127304969355e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001241560967173,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0005889417952857,290.3360900878906,294.1499938964844,263.8466796875,262.8713073730469,265.0303039550781,263.8690795898437,289.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562257470563,3.5829287980959634e-08,0.0012561900075525,-0.0925489887595176,0.0,0.0,0.0,-0.0225747656077146,60.0,-21.60953140258789,-0.0,-1.0759566748674845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
