time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429780,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001177665108116,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0001240136189153,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,9.15962373255752e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001240138808498,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0005882672267034,290.32379150390625,294.1499938964844,263.8099975585937,262.840576171875,265.0035705566406,263.83251953125,288.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.56609710649991e-08,0.00125475123059,-0.0921134129166603,0.0,0.0,0.0,-0.0224913265556097,60.0,-21.60457229614257,-0.0,-1.0734931521483305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001177665108116,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0001240136189153,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,9.15962373255752e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001240138808498,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0005882672267034,290.32379150390625,294.1499938964844,263.8099975585937,262.840576171875,265.0035705566406,263.83251953125,288.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.56609710649991e-08,0.00125475123059,-0.0921134129166603,0.0,0.0,0.0,-0.0224913265556097,60.0,-21.60457229614257,-0.0,-1.0734931521483305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0001176940131699,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.000123937279568,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,9.153984865406528e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,0.0001239375415025,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0005879050586372,290.3176574707031,294.1499938964844,263.7916564941406,262.8252868652344,264.9901428222656,263.8142395019531,288.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.557061134529249e-08,0.0012539788149297,-0.0918795466423034,0.0,0.0,0.0,-0.0224465318024158,60.0,-21.601049423217773,-0.0,-1.072171684768364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001176188743556,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.000123858146253,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.148140088655056e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.0001238584081875,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0005875297356396,290.3114929199219,294.1499938964844,263.7733459472656,262.8100280761719,264.9766540527344,263.79595947265625,288.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532137334346,3.547695826000563e-08,0.0012531782267615,-0.0916371569037437,0.0,0.0,0.0,-0.0224001053720712,60.0,-21.596967697143555,-0.0,-1.070803037350743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001174625795101,292.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.0001236935640918,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.135984146269038e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,0.0001236938260262,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.0005867490544915,290.29913330078125,294.1499938964844,263.7366638183594,262.77960205078125,264.9495544433594,263.7594299316406,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515484122559,3.5282162968997e-08,0.0012515131384134,-0.0911329165101051,0.0,0.0,0.0,-0.0223035383969545,60.0,-21.58744430541992,-0.0,-1.0679590189965893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001174625795101,292.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.0001236935640918,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.135984146269038e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,0.0001236938260262,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.0005867490544915,290.29913330078125,294.1499938964844,263.7366638183594,262.77960205078125,264.9495544433594,263.7594299316406,288.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515484122559,3.5282162968997e-08,0.0012515131384134,-0.0911329165101051,0.0,0.0,0.0,-0.0223035383969545,60.0,-21.58744430541992,-0.0,-1.0679590189965893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001173007985926,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.0001235232193721,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,9.12340110517107e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001235234667547,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.000585940957535,290.2867736816406,294.1499938964844,263.70001220703125,262.7492980957031,264.9223022460937,263.7228698730469,288.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498246505856,3.508053225687036e-08,0.0012497894931584,-0.0906109288334846,0.0,0.0,0.0,-0.0222035851329565,60.0,-21.57647705078125,-0.0,-1.0650191484273821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001173007985926,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.0001235232193721,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,9.12340110517107e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001235234667547,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.000585940957535,290.2867736816406,294.1499938964844,263.70001220703125,262.7492980957031,264.9223022460937,263.7228698730469,288.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498246505856,3.508053225687036e-08,0.0012497894931584,-0.0906109288334846,0.0,0.0,0.0,-0.0222035851329565,60.0,-21.57647705078125,-0.0,-1.0650191484273821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001171329640783,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001233464718097,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.110347309615464e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001233467191923,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0005851025925949,290.2743530273437,294.1499938964844,263.663330078125,262.7191162109375,264.8948669433594,263.68634033203125,288.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.09006929397583,0.0,0.0,0.0,-0.0220998860895633,60.0,-21.564367294311523,-0.0,-1.0619734069905465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001171329640783,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001233464718097,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.110347309615464e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001233467191923,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0005851025925949,290.2743530273437,294.1499938964844,263.663330078125,262.7191162109375,264.8948669433594,263.68634033203125,288.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487134847546258e-08,0.0012480013538151,-0.09006929397583,0.0,0.0,0.0,-0.0220998860895633,60.0,-21.564367294311523,-0.0,-1.0619734069905465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.000116952935059,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001231569040101,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,9.096344729186968e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001231571513926,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0005842033424414,290.2619323730469,294.1499938964844,263.6266784667969,262.68896484375,264.8672790527344,263.6498107910156,288.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246118103154,3.4646976843077943e-08,0.001246083411388,-0.0894882678985595,0.0,0.0,0.0,-0.0219886600971221,60.0,-21.550413131713867,-0.0,-1.0587114473992189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.000116952935059,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001231569040101,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,9.096344729186968e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001231571513926,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0005842033424414,290.2619323730469,294.1499938964844,263.6266784667969,262.68896484375,264.8672790527344,263.6498107910156,288.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246118103154,3.4646976843077943e-08,0.001246083411388,-0.0894882678985595,0.0,0.0,0.0,-0.0219886600971221,60.0,-21.550413131713867,-0.0,-1.0587114473992189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001168587623396,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001230577327078,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,9.089020022656769e-05,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001230579800903,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0005837329081259,290.25567626953125,294.1499938964844,263.6083374023437,262.6739196777344,264.8534240722656,263.6315612792969,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451146030798,3.4529602288557726e-08,0.0012450800277292,-0.0891842767596244,0.0,0.0,0.0,-0.0219304729253053,60.0,-21.542619705200195,-0.0,-1.0570069974846777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.0001167623486253,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0001229562039952,290.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,9.081521420739592e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0001229564513778,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0005832512979395,290.2494506835937,294.1499938964844,263.5899963378906,262.65887451171875,264.8395080566406,263.6133117675781,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409445959227014e-08,0.0012440528953447,-0.0888730511069297,0.0,0.0,0.0,-0.0218709073960781,60.0,-21.534379959106445,-0.0,-1.0552635387739429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001165631474577,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0001227464381372,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.066027996595948e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0001227466709678,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0005822562379762,290.2369689941406,294.1499938964844,263.5533447265625,262.6287841796875,264.8116149902344,263.5768127441406,288.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419647537171,3.41611716692114e-08,0.0012419306440278,-0.0882299169898033,0.0,0.0,0.0,-0.0217478312551975,60.0,-21.516620635986328,-0.0,-1.0516657766856953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001165631474577,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0001227464381372,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.066027996595948e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0001227466709678,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0005822562379762,290.2369689941406,294.1499938964844,263.5533447265625,262.6287841796875,264.8116149902344,263.5768127441406,288.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419647537171,3.41611716692114e-08,0.0012419306440278,-0.0882299169898033,0.0,0.0,0.0,-0.0217478312551975,60.0,-21.516620635986328,-0.0,-1.0516657766856953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001163582637673,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.000122530691442,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,9.050092194229364e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0001225309242727,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.000581232830882,290.2244567871094,294.1499938964844,263.51666259765625,262.5987243652344,264.7835998535156,263.5403137207031,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.3905831031688656e-08,0.0012397478567436,-0.0875683575868606,0.0,0.0,0.0,-0.021621249616146,60.0,-21.497446060180664,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001163582637673,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.000122530691442,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,9.050092194229364e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0001225309242727,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.000581232830882,290.2244567871094,294.1499938964844,263.51666259765625,262.5987243652344,264.7835998535156,263.5403137207031,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.3905831031688656e-08,0.0012397478567436,-0.0875683575868606,0.0,0.0,0.0,-0.021621249616146,60.0,-21.497446060180664,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.000116149916721,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001223112922161,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,9.033887909026816e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001223115250468,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0005801921361126,290.2119445800781,294.1499938964844,263.4800109863281,262.5686340332031,264.7554016113281,263.5038452148437,288.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646170294332485e-08,0.0012375281658023,-0.0868954882025718,0.0,0.0,0.0,-0.0214925277978181,60.0,-21.47731590270996,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.000116149916721,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001223112922161,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,9.033887909026816e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001223115250468,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0005801921361126,290.2119445800781,294.1499938964844,263.4800109863281,262.5686340332031,264.7554016113281,263.5038452148437,288.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646170294332485e-08,0.0012375281658023,-0.0868954882025718,0.0,0.0,0.0,-0.0214925277978181,60.0,-21.47731590270996,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0001159409075626,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001220911944983,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,9.017631236929446e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001220914273289,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0005791480652987,290.1993713378906,294.1499938964844,263.4433288574219,262.5384826660156,264.7270812988281,263.46734619140625,288.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.33856746692618e-08,0.0012353013735264,-0.086220346391201,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.456743240356445,-0.0,-1.0404673389530217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0001159409075626,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001220911944983,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,9.017631236929446e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001220914273289,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0005791480652987,290.1993713378906,294.1499938964844,263.4433288574219,262.5384826660156,264.7270812988281,263.46734619140625,288.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.33856746692618e-08,0.0012353013735264,-0.086220346391201,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.456743240356445,-0.0,-1.0404673389530217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,0.0001158371960627,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0001219819896505,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,9.0095643827226e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001219822079292,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0005786300171166,290.1930847167969,294.1499938964844,263.42498779296875,262.5233764648437,264.712890625,263.4490966796875,288.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641984019968e-08,0.0012341963592916,-0.0858853086829185,0.0,0.0,0.0,-0.0212993174791336,60.0,-21.446453094482425,-0.0,-1.0386067117451605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0001157346559921,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0001218740071635,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,9.001589205581695e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,0.0001218742254422,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0005781178479082,290.1867980957031,294.1499938964844,263.4066772460937,262.5082702636719,264.6986389160156,263.4308776855469,288.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331370962783,3.3128625176459536e-08,0.0012331039179116,-0.0855540260672569,0.0,0.0,0.0,-0.0212359651923179,60.0,-21.436279296875,-0.0,-1.036768679796296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0001155348800239,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.000121663644677,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,8.986051398096606e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0001216638556797,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0005771199357695,290.1742248535156,294.1499938964844,263.3699951171875,262.4779663085937,264.6700744628906,263.3943786621094,288.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310084421187,3.287965455456288e-08,0.001230975612998,-0.0849085375666618,0.0,0.0,0.0,-0.0211125425994396,60.0,-21.41656494140625,-0.0,-1.0331925182072157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0001155348800239,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.000121663644677,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,8.986051398096606e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0001216638556797,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0005771199357695,290.1742248535156,294.1499938964844,263.3699951171875,262.4779663085937,264.6700744628906,263.3943786621094,288.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310084421187,3.287965455456288e-08,0.001230975612998,-0.0849085375666618,0.0,0.0,0.0,-0.0211125425994396,60.0,-21.41656494140625,-0.0,-1.0331925182072157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001153439079644,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0001214625372085,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,8.97119753062725e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001214627554873,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0005761659704148,290.16162109375,294.1499938964844,263.3333435058594,262.4475402832031,264.6413879394531,263.35791015625,288.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289735022932,3.2641647607078994e-08,0.0012289409060031,-0.0842913687229156,0.0,0.0,0.0,-0.0209945533424615,60.0,-21.398181915283203,-0.0,-1.029779568284539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001153439079644,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0001214625372085,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,8.97119753062725e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001214627554873,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.323974609375,0.0,0.0,0.0005761659704148,290.16162109375,294.1499938964844,263.3333435058594,262.4475402832031,264.6413879394531,263.35791015625,288.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289735022932,3.2641647607078994e-08,0.0012289409060031,-0.0842913687229156,0.0,0.0,0.0,-0.0209945533424615,60.0,-21.398181915283203,-0.0,-1.029779568284539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001151676042354,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,0.000121276883874,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,8.95748526090756e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001212770948768,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,0.0005752853467129,290.14898681640625,294.1499938964844,263.2966613769531,262.4169921875,264.612548828125,263.3214111328125,288.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270949082449,3.242191937147254e-08,0.0012270625447854,-0.0837215334177017,0.0,0.0,0.0,-0.0208856295794248,60.0,-21.3819580078125,-0.0,-1.0266337824305084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001151676042354,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,0.000121276883874,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,8.95748526090756e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001212770948768,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,0.0005752853467129,290.14898681640625,294.1499938964844,263.2966613769531,262.4169921875,264.612548828125,263.3214111328125,288.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270949082449,3.242191937147254e-08,0.0012270625447854,-0.0837215334177017,0.0,0.0,0.0,-0.0208856295794248,60.0,-21.3819580078125,-0.0,-1.0266337824305084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.0001150058305938,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0001211065318784,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.944902219809592e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001211067356052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0005744772497564,290.1363220214844,294.1499938964844,263.260009765625,262.38629150390625,264.5835876464844,263.284912109375,288.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253711465746,3.222030642291429e-08,0.0012253388995304,-0.0831985846161842,0.0,0.0,0.0,-0.0207856819033622,60.0,-21.36825561523437,-0.0,-1.023751536877171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.0001150058305938,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0001211065318784,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.944902219809592e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001211067356052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0005744772497564,290.1363220214844,294.1499938964844,263.260009765625,262.38629150390625,264.5835876464844,263.284912109375,288.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253711465746,3.222030642291429e-08,0.0012253388995304,-0.0831985846161842,0.0,0.0,0.0,-0.0207856819033622,60.0,-21.36825561523437,-0.0,-1.023751536877171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001149335439549,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0001210304108099,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,8.939280087361112e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0001210306145367,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0005741161876358,290.1300048828125,294.1499938964844,263.2416687011719,262.3708801269531,264.56903076171875,263.26666259765625,288.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246009428054,3.2130216709447275e-08,0.0012245688121765,-0.0829649046063423,0.0,0.0,0.0,-0.0207410231232643,60.0,-21.362768173217773,-0.0,-1.0224649571455305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001148664960055,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001209598121931,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,8.934065408539027e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001209600159199,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0005737812607549,290.1236572265625,294.1499938964844,263.22332763671875,262.3554077148437,264.5544738769531,263.2483825683594,288.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122388638556,3.2046660436435566e-08,0.0012238543713465,-0.082748144865036,0.0,0.0,0.0,-0.0206995997577905,60.0,-21.35814476013184,-0.0,-1.0212723822178305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001147479270002,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0001208349494845,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,8.92484313226305e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001208351459354,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0005731889978051,290.1109619140625,294.1499938964844,263.1866760253906,262.3243103027344,264.5252380371094,263.2118530273437,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226229300722,3.189888531096585e-08,0.001222591032274,-0.0823647603392601,0.0,0.0,0.0,-0.0206263419240713,60.0,-21.35164260864257,-0.0,-1.019164912463566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001147479270002,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0001208349494845,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,8.92484313226305e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001208351459354,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0005731889978051,290.1109619140625,294.1499938964844,263.1866760253906,262.3243103027344,264.5252380371094,263.2118530273437,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226229300722,3.189888531096585e-08,0.001222591032274,-0.0823647603392601,0.0,0.0,0.0,-0.0206263419240713,60.0,-21.35164260864257,-0.0,-1.019164912463566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001146593058365,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001207416280522,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,8.917950617615134e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.000120741824503,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0005727463285438,290.09820556640625,294.1499938964844,263.1499938964844,262.29302978515625,264.4958801269531,263.17529296875,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,-0.0205715894699096,60.0,-21.35023307800293,-0.0,-1.0175912734666781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001146593058365,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001207416280522,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,8.917950617615134e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.000120741824503,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0005727463285438,290.09820556640625,294.1499938964844,263.1499938964844,262.29302978515625,264.4958801269531,263.17529296875,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,-0.0205715894699096,60.0,-21.35023307800293,-0.0,-1.0175912734666781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001145973874372,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.000120676428196,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,8.913134661270306e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001206766246468,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0005724370130337,290.08544921875,294.1499938964844,263.11334228515625,262.2615966796875,264.46636962890625,263.1387023925781,288.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210187269374,3.17112665015884e-08,0.0012209870619699,-0.0818779692053794,0.0,0.0,0.0,-0.0205333326011896,60.0,-21.353422164916992,-0.0,-1.0164924191258252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
