time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432120,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001145973874372,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.000120676428196,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,8.913134661270306e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001206766246468,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0005724370130337,290.08544921875,294.1499938964844,263.11334228515625,262.2615966796875,264.46636962890625,263.1387023925781,288.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210187269374,3.17112665015884e-08,0.0012209870619699,-0.0818779692053794,0.0,0.0,0.0,-0.0205333326011896,60.0,-21.353422164916992,-0.0,-1.0164924191258252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0001145648566307,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001206421802635,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,8.910604083212093e-05,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001206423694384,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0005722745554521,290.0726623535156,294.1499938964844,263.07666015625,262.2301330566406,264.4367370605469,263.10211181640625,288.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670722933085926e-08,0.0012206403771415,-0.0817727670073509,0.0,0.0,0.0,-0.0205132346600294,60.0,-21.361949920654297,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0001145648566307,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001206421802635,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,8.910604083212093e-05,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001206423694384,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0005722745554521,290.0726623535156,294.1499938964844,263.07666015625,262.2301330566406,264.4367370605469,263.10211181640625,288.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670722933085926e-08,0.0012206403771415,-0.0817727670073509,0.0,0.0,0.0,-0.0205132346600294,60.0,-21.361949920654297,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001145587448263,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.000120635741041,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,8.910128963179886e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,0.0001206359302159,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0005722439964301,290.0662536621094,294.1499938964844,263.0583190917969,262.21441650390625,264.4218444824219,263.0837707519531,288.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.36817741394043,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.000114558795758,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001206357919727,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,8.910132601158693e-05,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001206359811476,291.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0005722442874684,290.0598449707031,294.1499938964844,263.0400085449219,262.1986999511719,264.4069519042969,263.0654602050781,288.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.0817531421780586,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.375564575195312,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001145783971878,292.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001206564411404,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,8.911656914278865e-05,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001206566230393,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0005723421927541,290.0469970703125,294.1499938964844,263.0033264160156,262.1672058105469,264.37701416015625,263.02880859375,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.39426612854004,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001145783971878,292.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001206564411404,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,8.911656914278865e-05,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001206566230393,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0005723421927541,290.0469970703125,294.1499938964844,263.0033264160156,262.1672058105469,264.37701416015625,263.02880859375,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.0205215904861688,60.0,-21.39426612854004,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0001146210852311,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0001207013920065,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,8.914976933738217e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0001207015739055,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.000572555407416,290.0340881347656,294.1499938964844,262.9666748046875,262.1357116699219,264.346923828125,262.9920959472656,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.41745376586914,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0001146210852311,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0001207013920065,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,8.914976933738217e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0001207015739055,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.000572555407416,290.0340881347656,294.1499938964844,262.9666748046875,262.1357116699219,264.346923828125,262.9920959472656,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.41745376586914,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001146850991062,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.0001207688110298,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,8.919956599129364e-05,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001207689856528,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.0005728752585127,290.0211486816406,294.1499938964844,262.92999267578125,262.10418701171875,264.3166809082031,262.95538330078125,288.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.444854736328125,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001146850991062,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.0001207688110298,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,8.919956599129364e-05,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001207689856528,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.0005728752585127,290.0211486816406,294.1499938964844,262.92999267578125,262.10418701171875,264.3166809082031,262.95538330078125,288.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.444854736328125,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0001147688381024,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001208569956361,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,8.92646930878982e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001208571702591,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0005732935387641,290.0081481933594,294.1499938964844,262.8933410644531,262.0726623535156,264.2862854003906,262.91864013671875,288.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924905385949394e-08,0.0012228129198774,-0.0824322700500488,0.0,0.0,0.0,-0.0206392370164394,60.0,-21.476167678833008,-0.0,-1.0195358868259065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0001147688381024,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001208569956361,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,8.92646930878982e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001208571702591,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0005732935387641,290.0081481933594,294.1499938964844,262.8933410644531,262.0726623535156,264.2862854003906,262.91864013671875,288.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924905385949394e-08,0.0012228129198774,-0.0824322700500488,0.0,0.0,0.0,-0.0206392370164394,60.0,-21.476167678833008,-0.0,-1.0195358868259065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0001148175142589,292.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001209082474815,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,8.930254989536479e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001209084221045,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0005735366721637,290.00164794921875,294.1499938964844,262.875,262.056884765625,264.2710266113281,262.9002685546875,288.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.493194580078125,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0001148702722275,292.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0001209638066939,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,8.934358629630879e-05,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0001209639813168,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0005738002364523,289.9951171875,294.1499938964844,262.8566589355469,262.0411071777344,264.2557373046875,262.88189697265625,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239255011081,3.2051310938641115e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-21.51101303100586,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0001149887029896,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001210885238833,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,8.943569991970435e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001210886912303,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0005743918009102,289.9820556640625,294.1499938964844,262.82000732421875,262.0095520019531,264.2250061035156,262.8451232910156,288.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251872103661,3.219889421757216e-08,0.0012251549633219,-0.0831430479884147,0.0,0.0,0.0,-0.0207750629633665,60.0,-21.549222946166992,-0.0,-1.0234457192837001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0001149887029896,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001210885238833,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,8.943569991970435e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001210886912303,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0005743918009102,289.9820556640625,294.1499938964844,262.82000732421875,262.0095520019531,264.2250061035156,262.8451232910156,288.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251872103661,3.219889421757216e-08,0.0012251549633219,-0.0831430479884147,0.0,0.0,0.0,-0.0207750629633665,60.0,-21.549222946166992,-0.0,-1.0234457192837001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.0001151208271039,292.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001212276620208,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,8.953845826908946e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0001212278293678,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0005750518175773,289.9689025878906,294.1499938964844,262.7833251953125,261.9779357910156,264.1941223144531,262.8083190917969,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265950208529,3.2363548285729855e-08,0.0012265626573935,-0.0835701301693916,0.0,0.0,0.0,-0.0208566859364509,60.0,-21.590246200561523,-0.0,-1.0257988947159904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.0001151208271039,292.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001212276620208,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,8.953845826908946e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0001212278293678,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0005750518175773,289.9689025878906,294.1499938964844,262.7833251953125,261.9779357910156,264.1941223144531,262.8083190917969,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265950208529,3.2363548285729855e-08,0.0012265626573935,-0.0835701301693916,0.0,0.0,0.0,-0.0208566859364509,60.0,-21.590246200561523,-0.0,-1.0257988947159904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001152658078353,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001213803261634,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,8.965122106019408e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001213804935105,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0005757759790867,289.95574951171875,294.1499938964844,262.7466735839844,261.94635009765625,264.1631164550781,262.77154541015625,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.254421443443789e-08,0.0012281069066375,-0.0840386971831321,0.0,0.0,0.0,-0.0209462493658065,60.0,-21.63377952575684,-0.0,-1.0283840623515061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001152658078353,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0001213803261634,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,8.965122106019408e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001213804935105,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,0.0005757759790867,289.95574951171875,294.1499938964844,262.7466735839844,261.94635009765625,264.1631164550781,262.77154541015625,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.254421443443789e-08,0.0012281069066375,-0.0840386971831321,0.0,0.0,0.0,-0.0209462493658065,60.0,-21.63377952575684,-0.0,-1.0283840623515061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0001154225174104,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0001215453521581,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,8.977310790214688e-05,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0001215455122292,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0005765588139183,289.9425048828125,294.1499938964844,262.7099914550781,261.91473388671875,264.13189697265625,262.7347106933594,288.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298091314733,3.2739507105361554e-08,0.0012297764187678,-0.0845451429486274,0.0,0.0,0.0,-0.021043062210083,60.0,-21.679931640625,-0.0,-1.031182250699203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0001154225174104,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0001215453521581,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,8.977310790214688e-05,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0001215455122292,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0005765588139183,289.9425048828125,294.1499938964844,262.7099914550781,261.91473388671875,264.13189697265625,262.7347106933594,288.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298091314733,3.2739507105361554e-08,0.0012297764187678,-0.0845451429486274,0.0,0.0,0.0,-0.021043062210083,60.0,-21.679931640625,-0.0,-1.031182250699203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0001155040445155,292.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001216312084579,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,8.983651787275448e-05,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.000121631368529,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0005769660929217,289.9358825683594,294.1499938964844,262.6916809082031,261.8988952636719,264.1162414550781,262.71630859375,288.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841111163861576e-08,0.001230644993484,-0.0848085954785347,0.0,0.0,0.0,-0.0210934299975633,60.0,-21.703685760498047,-0.0,-1.0326394317417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.0001155879217549,292.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001217195385834,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,8.990175410872325e-05,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,0.0001217196986544,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.000577385071665,289.9292297363281,294.1499938964844,262.67333984375,261.8830871582031,264.1005249023437,262.6979064941406,288.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.0850796326994896,0.0,0.0,0.0,-0.0211452506482601,60.0,-21.727893829345703,-0.0,-1.0341398137825308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0001157615479314,292.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001219023761223,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.00367958820425e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001219025361933,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0005782523658126,289.9158935546875,294.1499938964844,262.6366577148437,261.8514404296875,264.0690002441406,262.6610717773437,288.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316201713232658e-08,0.0012333882041275,-0.0856405869126319,0.0,0.0,0.0,-0.0212525129318237,60.0,-21.777572631835938,-0.0,-1.0372487935228493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0001157615479314,292.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001219023761223,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.00367958820425e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001219025361933,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0005782523658126,289.9158935546875,294.1499938964844,262.6366577148437,261.8514404296875,264.0690002441406,262.6610717773437,288.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334213824942,3.316201713232658e-08,0.0012333882041275,-0.0856405869126319,0.0,0.0,0.0,-0.0212525129318237,60.0,-21.777572631835938,-0.0,-1.0372487935228493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001159409439424,292.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001220912963617,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,9.017632692120968e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0001220914418809,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.00057914853096,289.90252685546875,294.1499938964844,262.6000061035156,261.8197631835937,264.0373229980469,262.6242370605469,288.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353328056633,3.3385585851419826e-08,0.0012352993944659,-0.0862201228737831,0.0,0.0,0.0,-0.0213633421808481,60.0,-21.828514099121094,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001159409439424,292.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001220912963617,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,9.017632692120968e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0001220914418809,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.00057914853096,289.90252685546875,294.1499938964844,262.6000061035156,261.8197631835937,264.0373229980469,262.6242370605469,288.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353328056633,3.3385585851419826e-08,0.0012352993944659,-0.0862201228737831,0.0,0.0,0.0,-0.0213633421808481,60.0,-21.828514099121094,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0001161245309049,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0001222846185555,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,9.031911758938804e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001222847640747,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0005800655926577,289.8890991210937,294.1499938964844,262.5633239746094,261.7880554199219,264.0054931640625,262.58740234375,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.880578994750977,-0.0,-1.0437636177584865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0001161245309049,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0001222846185555,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,9.031911758938804e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001222847640747,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0005800655926577,289.8890991210937,294.1499938964844,262.5633239746094,261.7880554199219,264.0054931640625,262.58740234375,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.880578994750977,-0.0,-1.0437636177584865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001163107008324,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0001224806619575,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.046390914591028e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001224808074766,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0005809955182485,289.8755798339844,294.1499938964844,262.52667236328125,261.75634765625,263.9734802246094,262.5505676269531,288.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.933353424072266,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001163107008324,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0001224806619575,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.046390914591028e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001224808074766,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0005809955182485,289.8755798339844,294.1499938964844,262.52667236328125,261.75634765625,263.9734802246094,262.5505676269531,288.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.933353424072266,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0001164041968877,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0001225791202159,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,9.053663234226406e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0001225792657351,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0005814625765196,289.86883544921875,294.1499938964844,262.5083312988281,261.740478515625,263.9573974609375,262.5321655273437,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.95988273620605,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001164975910796,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.000122677462059,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,9.060926822712644e-05,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001226776221301,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0005819290527142,289.862060546875,294.1499938964844,262.489990234375,261.724609375,263.9413146972656,262.5137634277344,288.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.98645782470703,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001166832007584,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0001228729233844,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.075363050214946e-05,290.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,0.0001228730689035,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0005828562425449,289.84844970703125,294.1499938964844,262.4533386230469,261.69287109375,263.90899658203125,262.4769287109375,288.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-22.03956413269043,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001166832007584,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0001228729233844,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.075363050214946e-05,290.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,0.0001228730689035,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0005828562425449,289.84844970703125,294.1499938964844,262.4533386230469,261.69287109375,263.90899658203125,262.4769287109375,288.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-22.03956413269043,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001168661110568,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0001230655470862,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.08958973013796e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001230656926054,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0005837699281983,289.8348083496094,294.1499938964844,262.4166564941406,261.6611022949219,263.8765563964844,262.4400939941406,288.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.092403411865234,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001168661110568,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0001230655470862,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.08958973013796e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001230656926054,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.0005837699281983,289.8348083496094,294.1499938964844,262.4166564941406,261.6611022949219,263.8765563964844,262.4400939941406,288.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.092403411865234,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
