time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434460,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001170437244581,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0001232525683008,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.103403863264248e-05,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001232527138199,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0005846571293659,289.82110595703125,294.1499938964844,262.3800048828125,261.6293334960937,263.8439636230469,262.4032592773437,288.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.0897807106375694,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.14446449279785,-0.0,-1.0603525879560038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001170437244581,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0001232525683008,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.103403863264248e-05,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001232527138199,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0005846571293659,289.82110595703125,294.1499938964844,262.3800048828125,261.6293334960937,263.8439636230469,262.4032592773437,288.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.0897807106375694,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.14446449279785,-0.0,-1.0603525879560038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001171474796137,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,0.0001233618386322,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.1114743554499e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001233619841514,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,0.0005851754685863,289.8128662109375,294.1499938964844,262.3580017089844,261.6102600097656,263.8243408203125,262.38116455078125,288.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.175262451171875,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0001172149786725,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0001234329101862,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,9.116723958868532e-05,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001234330557053,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0005855126073583,289.8073425292969,294.1499938964844,262.34332275390625,261.5975341796875,263.8112487792969,262.366455078125,288.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.195554733276367,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0001172974953078,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0001235198142239,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,9.123142081080005e-05,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0001235199597431,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.0005859248340129,289.80047607421875,294.1499938964844,262.32501220703125,261.5816345214844,263.7948303222656,262.3480529785156,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497862335294,3.50761695244728e-08,0.0012497511925175,-0.0905996263027191,0.0,0.0,0.0,-0.0222014170140028,60.0,-22.220579147338867,-0.0,-1.0649555548525313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,0.0001173772980109,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,0.0001236038515344,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,9.129348472924904e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0001236039970535,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,0.0005863234400749,289.7935485839844,294.1499938964844,262.3066711425781,261.56573486328125,263.7783508300781,262.32965087890625,288.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,-0.0222507175058126,60.0,-22.245162963867188,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001175288343802,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001237634278368,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,9.14113479666412e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001237635733559,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0005870804307051,289.7797241210937,294.1499938964844,262.2699890136719,261.53387451171875,263.745361328125,262.2928466796875,288.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.29299545288086,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001175288343802,292.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001237634278368,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,9.14113479666412e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001237635733559,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0005870804307051,289.7797241210937,294.1499938964844,262.2699890136719,261.53387451171875,263.745361328125,262.2928466796875,288.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.29299545288086,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001176676596514,292.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001239096163772,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,9.151932317763568e-05,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001239097618963,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0005877738585695,289.76580810546875,294.1499938964844,262.2333374023437,261.5020446777344,263.7122497558594,262.2560729980469,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.553748229023768e-08,0.0012536947615444,-0.091793805360794,0.0,0.0,0.0,-0.0224301051348447,60.0,-22.33865737915039,-0.0,-1.0716875209482168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001176676596514,292.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001239096163772,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,9.151932317763568e-05,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001239097618963,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0005877738585695,289.76580810546875,294.1499938964844,262.2333374023437,261.5020446777344,263.7122497558594,262.2560729980469,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.553748229023768e-08,0.0012536947615444,-0.091793805360794,0.0,0.0,0.0,-0.0224301051348447,60.0,-22.33865737915039,-0.0,-1.0716875209482168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.0001177914091385,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,0.000124039928778,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,9.161556954495607e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,0.0001240400742972,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,0.0005883920239284,289.7518920898437,294.1499938964844,262.1966552734375,261.4701843261719,263.67901611328125,262.21929931640625,288.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550487881526,3.5691702038320734e-08,0.0012550131650641,-0.0921929478645324,0.0,0.0,0.0,-0.0225065574049949,60.0,-22.381681442260746,-0.0,-1.0739427125372458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.0001177914091385,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,0.000124039928778,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,9.161556954495607e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,0.0001240400742972,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,0.0005883920239284,289.7518920898437,294.1499938964844,262.1966552734375,261.4701843261719,263.67901611328125,262.21929931640625,288.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550487881526,3.5691702038320734e-08,0.0012550131650641,-0.0921929478645324,0.0,0.0,0.0,-0.0225065574049949,60.0,-22.381681442260746,-0.0,-1.0739427125372458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001178985403385,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001241527497768,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,9.169889381155372e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.000124152880744,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0005889271851629,289.7379150390625,294.1499938964844,262.1600036621094,261.43829345703125,263.64569091796875,262.1825256347656,288.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582520946565637e-08,0.001256154384464,-0.0925384387373924,0.0,0.0,0.0,-0.0225727409124374,60.0,-22.421878814697266,-0.0,-1.0758969892776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001178985403385,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001241527497768,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,9.169889381155372e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.000124152880744,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0005889271851629,289.7379150390625,294.1499938964844,262.1600036621094,261.43829345703125,263.64569091796875,262.1825256347656,288.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582520946565637e-08,0.001256154384464,-0.0925384387373924,0.0,0.0,0.0,-0.0225727409124374,60.0,-22.421878814697266,-0.0,-1.0758969892776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001179452592623,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0001242019498022,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,9.173523721983656e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,0.0001242020807694,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0005891605396755,289.7308959960937,294.1499938964844,262.14166259765625,261.4223327636719,263.6289978027344,262.1641540527344,288.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.588343844285191e-08,0.0012566521763801,-0.092689111828804,0.0,0.0,0.0,-0.022601606324315,60.0,-22.440698623657227,-0.0,-1.0767498537234133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0001179863684228,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.00012424524175,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,9.176720777759328e-05,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001242453727172,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0005893658963032,289.7239074707031,294.1499938964844,262.1233215332031,261.4064025878906,263.6122741699219,262.1457824707031,288.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571261031553,3.5934668574100215e-08,0.0012570901308208,-0.0928216725587844,0.0,0.0,0.0,-0.0226270016282796,60.0,-22.45848846435547,-0.0,-1.077500542123744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001180531762656,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0001243155857082,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,9.181916539091616e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001243157166754,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0005896996008232,289.7098388671875,294.1499938964844,262.086669921875,261.3744812011719,263.5787353515625,262.10906982421875,288.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017922866449226e-08,0.0012578018940985,-0.0930370911955833,0.0,0.0,0.0,-0.0226682741194963,60.0,-22.491512298583984,-0.0,-1.0787209703266853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001180531762656,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0001243155857082,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591369628906,0.0,0.0,9.181916539091616e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001243157166754,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0005896996008232,289.7098388671875,294.1499938964844,262.086669921875,261.3744812011719,263.5787353515625,262.10906982421875,288.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017922866449226e-08,0.0012578018940985,-0.0930370911955833,0.0,0.0,0.0,-0.0226682741194963,60.0,-22.491512298583984,-0.0,-1.0787209703266853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0001180969775305,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001243617152795,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.185323142446578e-05,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001243618462467,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0005899184034205,289.6957702636719,294.1499938964844,262.04998779296875,261.342529296875,263.5451354980469,262.0723876953125,288.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583045754581,3.6072503206696644e-08,0.0012582684867084,-0.0931783095002174,0.0,0.0,0.0,-0.0226953327655792,60.0,-22.52021217346192,-0.0,-1.079521467772793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0001180969775305,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001243617152795,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.185323142446578e-05,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001243618462467,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0005899184034205,289.6957702636719,294.1499938964844,262.04998779296875,261.342529296875,263.5451354980469,262.0723876953125,288.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583045754581,3.6072503206696644e-08,0.0012582684867084,-0.0931783095002174,0.0,0.0,0.0,-0.0226953327655792,60.0,-22.52021217346192,-0.0,-1.079521467772793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,0.0001181362604256,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0001244030863745,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.188378317048772e-05,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0001244032027898,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0005901146796531,289.6816711425781,294.1499938964844,262.0165100097656,261.31298828125,263.5115051269531,262.037353515625,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145604847683e-08,0.0012586869997903,-0.0933049619197845,0.0,0.0,0.0,-0.0227195993065834,60.0,-22.54497337341309,-0.0,-1.080239684370099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,0.0001181362604256,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0001244030863745,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.188378317048772e-05,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0001244032027898,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0005901146796531,289.6816711425781,294.1499938964844,262.0165100097656,261.31298828125,263.5115051269531,262.037353515625,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145604847683e-08,0.0012586869997903,-0.0933049619197845,0.0,0.0,0.0,-0.0227195993065834,60.0,-22.54497337341309,-0.0,-1.080239684370099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001181882544187,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0001244578306796,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.192422294290736e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001244579616468,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0005903744022361,289.66754150390625,294.1499938964844,261.98907470703125,261.2880249023437,263.4779357910156,262.0064392089844,288.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.618624688783712e-08,0.0012592407874763,-0.0934725850820541,0.0,0.0,0.0,-0.0227517187595367,60.0,-22.566783905029297,-0.0,-1.0811906747676404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001181882544187,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0001244578306796,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.192422294290736e-05,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001244579616468,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0005903744022361,289.66754150390625,294.1499938964844,261.98907470703125,261.2880249023437,263.4779357910156,262.0064392089844,288.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.618624688783712e-08,0.0012592407874763,-0.0934725850820541,0.0,0.0,0.0,-0.0227517187595367,60.0,-22.566783905029297,-0.0,-1.0811906747676404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001182171108666,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001244882150785,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,9.194666927214712e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001244883460458,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0005905185244046,289.66046142578125,294.1499938964844,261.9775085449219,261.2771911621094,263.4612121582031,261.9932556152344,288.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622221100840761e-08,0.0012595481239259,-0.0935656204819679,0.0,0.0,0.0,-0.02276954613626,60.0,-22.57634162902832,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001182470368803,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0001245197345269,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,9.196994506055488e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0001245198654942,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0005906680016778,289.6533508300781,294.1499938964844,261.9673156738281,261.2673645019531,263.444580078125,261.9814758300781,288.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.584985733032227,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0001183064523502,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0001245823077624,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,9.201616194332018e-05,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0001245824241777,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0005909648607484,289.63916015625,294.1499938964844,261.9508056640625,261.25067138671875,263.4115600585937,261.9617614746094,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605362571775,3.63335566078149e-08,0.0012604999355971,-0.093853659927845,0.0,0.0,0.0,-0.0228247437626123,60.0,-22.599273681640625,-0.0,-1.08335427739803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0001183064523502,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0001245823077624,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,9.201616194332018e-05,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0001245824241777,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0005909648607484,289.63916015625,294.1499938964844,261.9508056640625,261.25067138671875,263.4115600585937,261.9617614746094,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605362571775,3.63335566078149e-08,0.0012604999355971,-0.093853659927845,0.0,0.0,0.0,-0.0228247437626123,60.0,-22.599273681640625,-0.0,-1.08335427739803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001183599961223,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0001246386964339,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.205780224874616e-05,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0001246388128492,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0005912323249503,289.6249084472656,294.1499938964844,261.93914794921875,261.2377014160156,263.37890625,261.9468688964844,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611068086698,3.640028012341645e-08,0.0012610703706741,-0.0940262600779533,0.0,0.0,0.0,-0.0228578206151723,60.0,-22.60905838012696,-0.0,-1.084334968481926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001183599961223,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0001246386964339,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.205780224874616e-05,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0001246388128492,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0005912323249503,289.6249084472656,294.1499938964844,261.93914794921875,261.2377014160156,263.37890625,261.9468688964844,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611068086698,3.640028012341645e-08,0.0012610703706741,-0.0940262600779533,0.0,0.0,0.0,-0.0228578206151723,60.0,-22.60905838012696,-0.0,-1.084334968481926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.000118402094813,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001246830361196,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,9.209054405800998e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.000124683137983,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0005914426292292,289.61065673828125,294.1499938964844,261.9319763183594,261.2281188964844,263.3467712402344,261.9368591308594,288.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.64527430463113e-08,0.0012615189189091,-0.0941619575023651,0.0,0.0,0.0,-0.022883828729391,60.0,-22.61296463012696,-0.0,-1.0851064047301406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.000118402094813,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001246830361196,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,9.209054405800998e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.000124683137983,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0005914426292292,289.61065673828125,294.1499938964844,261.9319763183594,261.2281188964844,263.3467712402344,261.9368591308594,288.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.64527430463113e-08,0.0012615189189091,-0.0941619575023651,0.0,0.0,0.0,-0.022883828729391,60.0,-22.61296463012696,-0.0,-1.0851064047301406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0001184267748612,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0001247090112883,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,9.21097380341962e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001247091277036,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0005915658548474,289.59637451171875,294.1499938964844,261.9288330078125,261.2215881347656,263.3152770996094,261.93133544921875,288.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618182227015,3.648349178320132e-08,0.0012617817847058,-0.0942414849996566,0.0,0.0,0.0,-0.0228990707546472,60.0,-22.610212326049805,-0.0,-1.085558665181452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0001184267748612,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0001247090112883,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,9.21097380341962e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001247091277036,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0005915658548474,289.59637451171875,294.1499938964844,261.9288330078125,261.2215881347656,263.3152770996094,261.93133544921875,288.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618182227015,3.648349178320132e-08,0.0012617817847058,-0.0942414849996566,0.0,0.0,0.0,-0.0228990707546472,60.0,-22.610212326049805,-0.0,-1.085558665181452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,0.0001184311986435,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.0001247136679012,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,9.21131795621477e-05,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001247137843165,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.0005915879737585,289.5892028808594,294.1499938964844,261.9286804199219,261.2193908691406,263.2998046875,261.9300537109375,288.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618653709068,3.6489002042117136e-08,0.0012618289329111,-0.0942557379603385,0.0,0.0,0.0,-0.0229018032550811,60.0,-22.60621452331543,-0.0,-1.0856396670533289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001184298744192,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001247122854692,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.211215365212412e-05,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0001247124018846,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0005915813962928,289.5820617675781,294.1499938964844,261.92938232421875,261.21783447265625,263.28448486328125,261.9296569824219,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618514010682,3.648735358297017e-08,0.0012618148466572,-0.0942514762282371,0.0,0.0,0.0,-0.0229009855538606,60.0,-22.600515365600582,-0.0,-1.0856154375460393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0001184079883387,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0001246892352355,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,9.209512791130692e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001246893516508,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.000591472024098,289.5677185058594,294.1499938964844,261.9331359863281,261.216552734375,263.2543640136719,261.9313049316406,288.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616182211786,3.646006874191698e-08,0.0012615817831829,-0.094180904328823,0.0,0.0,0.0,-0.0228874608874321,60.0,-22.58384132385254,-0.0,-1.0852141230088821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0001184079883387,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0001246892352355,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,9.209512791130692e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001246893516508,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.000591472024098,289.5677185058594,294.1499938964844,261.9331359863281,261.216552734375,263.2543640136719,261.9313049316406,288.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616182211786,3.646006874191698e-08,0.0012615817831829,-0.094180904328823,0.0,0.0,0.0,-0.0228874608874321,60.0,-22.58384132385254,-0.0,-1.0852141230088821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001183593412861,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001246380124939,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.205729293171316e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0001246381143573,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0005912290653213,289.5533447265625,294.1499938964844,261.93975830078125,261.2174377441406,263.2251281738281,261.9362487792969,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610999401658,3.6399434577560896e-08,0.0012610635021701,-0.0940240696072578,0.0,0.0,0.0,-0.0228574033826589,60.0,-22.558977127075195,-0.0,-1.0843225339840501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
