time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436800,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001183593412861,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001246380124939,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.205729293171316e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0001246381143573,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0005912290653213,289.5533447265625,294.1499938964844,261.93975830078125,261.2174377441406,263.2251281738281,261.9362487792969,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610999401658,3.6399434577560896e-08,0.0012610635021701,-0.0940240696072578,0.0,0.0,0.0,-0.0228574033826589,60.0,-22.558977127075195,-0.0,-1.0843225339840501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.000118282616313,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001245572202606,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.199761552736164e-05,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,0.000124557322124,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0005908458260819,289.5389709472656,294.1499938964844,261.9488220214844,261.2201843261719,263.1967468261719,261.9438171386719,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260282471776,3.630380618346862e-08,0.0012602461501955,-0.0937767028808593,0.0,0.0,0.0,-0.0228099972009658,60.0,-22.52685165405273,-0.0,-1.0829170804527169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.000118282616313,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001245572202606,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.199761552736164e-05,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,0.000124557322124,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0005908458260819,289.5389709472656,294.1499938964844,261.9488220214844,261.2201843261719,263.1967468261719,261.9438171386719,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260282471776,3.630380618346862e-08,0.0012602461501955,-0.0937767028808593,0.0,0.0,0.0,-0.0228099972009658,60.0,-22.52685165405273,-0.0,-1.0829170804527169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001181785555672,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.000124447629787,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.191667777486144e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001244477316504,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0005903259734623,289.52459716796875,294.1499938964844,261.9599304199219,261.22442626953125,263.1692199707031,261.95361328125,288.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617411081791033e-08,0.0012591375270858,-0.0934411808848381,0.0,0.0,0.0,-0.0227457024157047,60.0,-22.48759651184082,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001181785555672,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.000124447629787,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.191667777486144e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001244477316504,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0005903259734623,289.52459716796875,294.1499938964844,261.9599304199219,261.22442626953125,263.1692199707031,261.95361328125,288.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617411081791033e-08,0.0012591375270858,-0.0934411808848381,0.0,0.0,0.0,-0.0227457024157047,60.0,-22.48759651184082,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.000118118005048,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0001243838778464,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.186958777718246e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,0.0001243839797098,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,0.0005900235846638,289.51739501953125,294.1499938964844,261.96612548828125,261.22705078125,263.15582275390625,261.959228515625,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864762665893e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,-0.0227082949131727,60.0,-22.465559005737305,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.000118055177154,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001243177102878,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.1820715169888e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0001243178267031,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0005897097289562,289.5101928710937,294.1499938964844,261.9726867675781,261.2299499511719,263.14263916015625,261.9652709960937,288.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.6020342264464495e-08,0.0012578231981024,-0.0930433571338653,0.0,0.0,0.0,-0.0226694773882627,60.0,-22.442283630371094,-0.0,-1.0787564974634737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0001179206374217,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0001241760328412,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.17160723474808e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0001241761347046,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0005890376633033,289.4958190917969,294.1499938964844,261.9866638183594,261.2363586425781,263.1168518066406,261.9783020019531,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564256321638,3.585266128425246e-08,0.0012563897762447,-0.0926094725728035,0.0,0.0,0.0,-0.0225863512605428,60.0,-22.393198013305664,-0.0,-1.0762990143575737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0001179206374217,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0001241760328412,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.17160723474808e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0001241761347046,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0005890376633033,289.4958190917969,294.1499938964844,261.9866638183594,261.2363586425781,263.1168518066406,261.9783020019531,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564256321638,3.585266128425246e-08,0.0012563897762447,-0.0926094725728035,0.0,0.0,0.0,-0.0225863512605428,60.0,-22.393198013305664,-0.0,-1.0762990143575737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,0.0001177687663584,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,0.0001240161072928,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.159795445157216e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001240162091562,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,0.0005882790428586,289.4814147949219,294.1499938964844,262.00146484375,261.243408203125,263.0920104980469,261.99249267578125,288.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548075756058,3.566337980487333e-08,0.001254771836102,-0.0921196416020393,0.0,0.0,0.0,-0.0224925186485052,60.0,-22.34016227722168,-0.0,-1.0735283240137505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,0.0001177687663584,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,0.0001240161072928,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.159795445157216e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001240162091562,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,0.0005882790428586,289.4814147949219,294.1499938964844,262.00146484375,261.243408203125,263.0920104980469,261.99249267578125,288.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548075756058,3.566337980487333e-08,0.001254771836102,-0.0921196416020393,0.0,0.0,0.0,-0.0224925186485052,60.0,-22.34016227722168,-0.0,-1.0735283240137505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001175941579276,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001238322438439,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,9.14621414267458e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0001238323457073,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0005874068592675,289.4670104980469,294.1499938964844,262.0167236328125,261.2507629394531,263.068115234375,262.00738525390625,288.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.28271675109864,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001175941579276,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001238322438439,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,9.14621414267458e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0001238323457073,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0005874068592675,289.4670104980469,294.1499938964844,262.0167236328125,261.2507629394531,263.068115234375,262.00738525390625,288.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.28271675109864,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001173938144347,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0001236212701769,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,9.130631951848044e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.0001236213720403,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0005864060949534,289.4526062011719,294.1499938964844,262.031982421875,261.2581481933594,263.0451354980469,262.02252197265625,287.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508125510066,3.5196073611132306e-08,0.0012507773935794,-0.0909100547432899,0.0,0.0,0.0,-0.0222608633339405,60.0,-22.220582962036133,-0.0,-1.0667032768196805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001173938144347,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0001236212701769,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,9.130631951848044e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.0001236213720403,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0005864060949534,289.4526062011719,294.1499938964844,262.031982421875,261.2581481933594,263.0451354980469,262.02252197265625,287.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508125510066,3.5196073611132306e-08,0.0012507773935794,-0.0909100547432899,0.0,0.0,0.0,-0.0222608633339405,60.0,-22.220582962036133,-0.0,-1.0667032768196805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001172836418845,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001235052477568,290.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.12206305656582e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001235053496202,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005858557415194,289.4454040527344,294.1499938964844,262.0395202636719,261.2617492675781,263.03399658203125,262.0300598144531,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496387353166,3.5058764780160345e-08,0.0012496036943048,-0.0905545651912689,0.0,0.0,0.0,-0.022192794829607,60.0,-22.187721252441406,-0.0,-1.0647020332044121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.0001171672774944,291.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0001233827206306,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,9.113012492889538e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001233828079421,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0005852744798175,289.4382019042969,294.1499938964844,262.0469055175781,261.2652282714844,263.0230712890625,262.0375366210937,287.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483989121392,3.491373945507803e-08,0.0012483639875426,-0.0901790708303451,0.0,0.0,0.0,-0.0221209023147821,60.0,-22.153846740722656,-0.0,-1.0625903001937333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001169132156064,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0001231151836691,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,9.093251719605178e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001231152709806,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0005840053781867,289.423828125,294.1499938964844,262.0610046386719,261.271728515625,263.0018310546875,262.052001953125,287.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456919066607,3.4597103848454935e-08,0.0012456573313102,-0.0893590971827507,0.0,0.0,0.0,-0.0219639372080564,60.0,-22.08266258239746,-0.0,-1.0579870490801113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001169132156064,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0001231151836691,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,9.093251719605178e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001231152709806,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0005840053781867,289.423828125,294.1499938964844,262.0610046386719,261.271728515625,263.0018310546875,262.052001953125,287.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456919066607,3.4597103848454935e-08,0.0012456573313102,-0.0893590971827507,0.0,0.0,0.0,-0.0219639372080564,60.0,-22.08266258239746,-0.0,-1.0579870490801113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001166350630228,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001228222681675,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.071618114830926e-05,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001228223700309,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0005826160195283,289.4094543457031,294.1499938964844,262.073974609375,261.2773132324219,262.9813537597656,262.0655517578125,287.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242728321813,3.4250454916673334e-08,0.0012426940957084,-0.0884612053632736,0.0,0.0,0.0,-0.0217920914292335,60.0,-22.007614135742188,-0.0,-1.052958893410505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001166350630228,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001228222681675,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.071618114830926e-05,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001228223700309,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0005826160195283,289.4094543457031,294.1499938964844,262.073974609375,261.2773132324219,262.9813537597656,262.0655517578125,287.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242728321813,3.4250454916673334e-08,0.0012426940957084,-0.0884612053632736,0.0,0.0,0.0,-0.0217920914292335,60.0,-22.007614135742188,-0.0,-1.052958893410505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001163387714768,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.000122510260553,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,9.048572974279524e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0001225103624165,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0005811359733343,289.3951110839844,294.1499938964844,262.0853271484375,261.28173828125,262.9617004394531,262.0777282714844,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395713711157,3.3881192962326174e-08,0.001239537494257,-0.0875045135617256,0.0,0.0,0.0,-0.0216090381145477,60.0,-21.929718017578125,-0.0,-1.0476158962546833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001163387714768,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.000122510260553,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,9.048572974279524e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0001225103624165,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0005811359733343,289.3951110839844,294.1499938964844,262.0853271484375,261.28173828125,262.9617004394531,262.0777282714844,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395713711157,3.3881192962326174e-08,0.001239537494257,-0.0875045135617256,0.0,0.0,0.0,-0.0216090381145477,60.0,-21.929718017578125,-0.0,-1.0476158962546833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001160337633336,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001221890706801,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,9.02485044207424e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0001221891579916,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0005796123878099,289.3807678222656,294.1499938964844,262.0946960449219,261.2846374511719,262.9427185058594,262.0882568359375,287.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.850914001464844,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001160337633336,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001221890706801,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,9.02485044207424e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0001221891579916,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0005796123878099,289.3807678222656,294.1499938964844,262.0946960449219,261.2846374511719,262.9427185058594,262.0882568359375,287.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.850914001464844,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0001158808154286,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001220280173583,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.01295425137505e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0001220281046698,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0005788483540527,289.37359619140625,294.1499938964844,262.0985412597656,261.28546142578125,262.9335021972656,262.0926818847656,287.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253795981407,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.811830520629883,-0.0,-1.0393844007694497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0001157287915702,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,0.0001218679317389,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,9.00113009265624e-05,290.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0001218680190504,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,0.0005780889769084,289.3664245605469,294.1499938964844,262.1017150878906,261.2857666015625,262.9244079589844,262.0966186523437,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.001233038958162,-0.0855342447757721,0.0,0.0,0.0,-0.021232184022665,60.0,-21.77318572998047,-0.0,-1.0366589719978948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.000115431525046,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0001215548982145,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,8.978009282145649e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,0.00012155497825,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0005766040994785,289.3521423339844,294.1499938964844,262.1058959960937,261.2848205566406,262.9066162109375,262.10260009765625,287.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.275053117590687e-08,0.001229871995747,-0.0845737159252166,0.0,0.0,0.0,-0.0210485327988863,60.0,-21.698272705078125,-0.0,-1.0313402043493625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.000115431525046,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0001215548982145,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,8.978009282145649e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,0.00012155497825,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0005766040994785,289.3521423339844,294.1499938964844,262.1058959960937,261.2848205566406,262.9066162109375,262.10260009765625,287.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.275053117590687e-08,0.001229871995747,-0.0845737159252166,0.0,0.0,0.0,-0.0210485327988863,60.0,-21.698272705078125,-0.0,-1.0313402043493625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.000115149996418,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001212584320455,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,8.956113015301526e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,0.000121258519357,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0005751978023909,289.3378295898437,294.1499938964844,262.1069030761719,261.281494140625,262.8893127441406,262.10546875,287.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226905034855,3.239967583112957e-08,0.0012268726713955,-0.0836638361215591,0.0,0.0,0.0,-0.0208746027201414,60.0,-21.628400802612305,-0.0,-1.0263156013934349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.000115149996418,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001212584320455,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,8.956113015301526e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,0.000121258519357,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0005751978023909,289.3378295898437,294.1499938964844,262.1069030761719,261.281494140625,262.8893127441406,262.10546875,287.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226905034855,3.239967583112957e-08,0.0012268726713955,-0.0836638361215591,0.0,0.0,0.0,-0.0208746027201414,60.0,-21.628400802612305,-0.0,-1.0263156013934349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,0.0001148885712609,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0001209831389132,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,8.935779624152929e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0001209832189488,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0005738919135183,289.3235778808594,294.1499938964844,262.1043395996094,261.27545166015625,262.8724060058594,262.1052551269531,287.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241195654496,3.207387422321517e-08,0.0012240874348208,-0.0828187391161918,0.0,0.0,0.0,-0.0207130927592515,60.0,-21.56434631347656,-0.0,-1.0216606938229233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,0.0001148885712609,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0001209831389132,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,8.935779624152929e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0001209832189488,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0005738919135183,289.3235778808594,294.1499938964844,262.1043395996094,261.27545166015625,262.8724060058594,262.1052551269531,287.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241195654496,3.207387422321517e-08,0.0012240874348208,-0.0828187391161918,0.0,0.0,0.0,-0.0207130927592515,60.0,-21.56434631347656,-0.0,-1.0216606938229233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.0001146537470049,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0001207358582178,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,8.917515515349805e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001207359382533,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0005727189127355,289.3092956542969,294.1499938964844,262.0977478027344,261.2664489746094,262.85577392578125,262.1012878417969,287.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216173345223,3.1781222986637665e-08,0.0012215855531394,-0.0820594877004623,0.0,0.0,0.0,-0.0205680150538682,60.0,-21.508071899414062,-0.0,-1.0174885289870873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.0001146537470049,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0001207358582178,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,8.917515515349805e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001207359382533,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0005727189127355,289.3092956542969,294.1499938964844,262.0977478027344,261.2664489746094,262.85577392578125,262.1012878417969,287.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216173345223,3.1781222986637665e-08,0.0012215855531394,-0.0820594877004623,0.0,0.0,0.0,-0.0205680150538682,60.0,-21.508071899414062,-0.0,-1.0174885289870873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001145475398516,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0001206240121973,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,8.909254393074661e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001206240995088,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.000572188408114,289.3021850585937,294.1499938964844,262.09283447265625,261.2607421875,262.8475341796875,262.0977478027344,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648866638533946e-08,0.0012204539962112,-0.0817160457372665,0.0,0.0,0.0,-0.0205024015158414,60.0,-21.48326301574707,-0.0,-1.0156043117603988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001144488851423,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,0.0001205201333505,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,8.901581895770505e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,0.000120520213386,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,0.0005716956220567,289.2950439453125,294.1499938964844,262.0867614746094,261.2541809082031,262.83935546875,262.0931701660156,287.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.460668563842773,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,0.0001142745677498,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0001203365682158,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,8.888023876352236e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0001203366482513,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0005708248936571,289.28082275390625,294.1499938964844,262.07098388671875,261.2383117675781,262.8229675292969,262.0806884765625,287.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175771407783,3.130868719836144e-08,0.0012175458250567,-0.0808332413434982,0.0,0.0,0.0,-0.0203337632119655,60.0,-21.422513961791992,-0.0,-1.0107697079320133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,0.0001142745677498,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0001203365682158,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,8.888023876352236e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0001203366482513,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0005708248936571,289.28082275390625,294.1499938964844,262.07098388671875,261.2383117675781,262.8229675292969,262.0806884765625,287.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175771407783,3.130868719836144e-08,0.0012175458250567,-0.0808332413434982,0.0,0.0,0.0,-0.0203337632119655,60.0,-21.422513961791992,-0.0,-1.0107697079320133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
