time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439140,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0001141293614637,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001201836566906,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,8.876729407347739e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0001201837367261,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0005700995097868,289.2665710449219,294.1499938964844,262.04998779296875,261.21856689453125,262.8065490722656,262.0633239746094,287.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.394105911254883,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0001141293614637,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001201836566906,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,8.876729407347739e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0001201837367261,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0005700995097868,289.2665710449219,294.1499938964844,262.04998779296875,261.21856689453125,262.8065490722656,262.0633239746094,287.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.394105911254883,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001139925661846,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0001200396072817,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,8.866089774528518e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0001200396800413,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0005694162100553,289.2523193359375,294.1499938964844,262.0256652832031,261.196533203125,262.7900390625,262.0418701171875,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957242103113465e-08,0.001214541378431,-0.079921007156372,0.0,0.0,0.0,-0.0201595406979322,60.0,-21.37262916564941,-0.0,-1.0057870269974957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001139925661846,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0001200396072817,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,8.866089774528518e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0001200396800413,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,0.0005694162100553,289.2523193359375,294.1499938964844,262.0256652832031,261.196533203125,262.7900390625,262.0418701171875,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957242103113465e-08,0.001214541378431,-0.079921007156372,0.0,0.0,0.0,-0.0201595406979322,60.0,-21.37262916564941,-0.0,-1.0057870269974957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001138445659307,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001198837562697,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,8.85457920958288e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001198838363052,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.000568676914554,289.2380676269531,294.1499938964844,262.00018310546875,261.17401123046875,262.7733459472656,262.0178527832031,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.0772806525192216e-08,0.0012129646493121,-0.0794421881437301,0.0,0.0,0.0,-0.0200681090354919,60.0,-21.352977752685547,-0.0,-1.0031770614205017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001138445659307,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001198837562697,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,8.85457920958288e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001198838363052,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.000568676914554,289.2380676269531,294.1499938964844,262.00018310546875,261.17401123046875,262.7733459472656,262.0178527832031,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.0772806525192216e-08,0.0012129646493121,-0.0794421881437301,0.0,0.0,0.0,-0.0200681090354919,60.0,-21.352977752685547,-0.0,-1.0031770614205017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001137664658017,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001198015161207,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,8.848504512570798e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,0.0001198015888803,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0005682868068106,289.2309265136719,294.1499938964844,261.9870300292969,261.1625671386719,262.7649230957031,262.00518798828125,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.067547993396148e-08,0.0012121326290071,-0.0791894942522049,0.0,0.0,0.0,-0.0200198609381914,60.0,-21.342906951904297,-0.0,-1.0018011664669757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0001136851424234,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,0.0001197158780996,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,8.842179522616789e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,0.0001197159508592,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560241699219,0.0,0.0,0.0005678805755451,289.22381591796875,294.1499938964844,261.9735717773437,261.1510009765625,262.7564392089844,261.99224853515625,287.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574131670846334e-08,0.001211266266182,-0.0789263471961021,0.0,0.0,0.0,-0.0199696198105812,60.0,-21.332563400268555,-0.0,-1.0003694228544192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0001135128622991,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.0001195344593725,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,8.828780119074509e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,0.000119534532132,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.0005670200334861,289.2095642089844,294.1499938964844,261.9458312988281,261.12744140625,262.7393493652344,261.9654846191406,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094612466171,3.0359434077809055e-08,0.0012094308622181,-0.0783688351511955,0.0,0.0,0.0,-0.019863186404109,60.0,-21.31089973449707,-0.0,-9.973397396834117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0001135128622991,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.0001195344593725,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,8.828780119074509e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,0.000119534532132,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.0005670200334861,289.2095642089844,294.1499938964844,261.9458312988281,261.12744140625,262.7393493652344,261.9654846191406,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094612466171,3.0359434077809055e-08,0.0012094308622181,-0.0783688351511955,0.0,0.0,0.0,-0.019863186404109,60.0,-21.31089973449707,-0.0,-9.973397396834117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.000113328511361,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001193403295474,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,8.814441389404237e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001193404023069,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0005660991300828,289.1953125,294.1499938964844,261.91705322265625,261.1033935546875,262.7220458984375,261.93768310546875,287.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074970873072,3.0129690742342063e-08,0.0012074669357389,-0.0777721852064132,0.0,0.0,0.0,-0.0197492968291044,60.0,-21.287900924682617,-0.0,-9.941028622506565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.000113328511361,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001193403295474,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,8.814441389404237e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001193404023069,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0005660991300828,289.1953125,294.1499938964844,261.91705322265625,261.1033935546875,262.7220458984375,261.93768310546875,287.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074970873072,3.0129690742342063e-08,0.0012074669357389,-0.0777721852064132,0.0,0.0,0.0,-0.0197492968291044,60.0,-21.287900924682617,-0.0,-9.941028622506565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,0.0001131319804699,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.000119133372209,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,8.799155330052599e-05,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0001191334449686,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0005651174578815,289.1810913085937,294.1499938964844,261.8872375488281,261.0787658691406,262.7045288085937,261.90875244140625,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054031249135,2.9884777319466593e-08,0.0012053732061758,-0.0771360322833061,0.0,0.0,0.0,-0.0196278858929872,60.0,-21.263383865356445,-0.0,-9.906580089591445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,0.0001131319804699,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.000119133372209,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,8.799155330052599e-05,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0001191334449686,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0005651174578815,289.1810913085937,294.1499938964844,261.8872375488281,261.0787658691406,262.7045288085937,261.90875244140625,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054031249135,2.9884777319466593e-08,0.0012053732061758,-0.0771360322833061,0.0,0.0,0.0,-0.0196278858929872,60.0,-21.263383865356445,-0.0,-9.906580089591445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001129244992625,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001189148897537,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,8.783017983660102e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,0.0001189149552374,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0005640810122713,289.1668701171875,294.1499938964844,261.8564147949219,261.0535888671875,262.6867370605469,261.8788757324219,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192397952,2.962621437063717e-08,0.0012031628284603,-0.076464332640171,0.0,0.0,0.0,-0.0194997061043977,60.0,-21.23760032653809,-0.0,-9.870275619050517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001129244992625,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0001189148897537,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,8.783017983660102e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,0.0001189149552374,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0005640810122713,289.1668701171875,294.1499938964844,261.8564147949219,261.0535888671875,262.6867370605469,261.8788757324219,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192397952,2.962621437063717e-08,0.0012031628284603,-0.076464332640171,0.0,0.0,0.0,-0.0194997061043977,60.0,-21.23760032653809,-0.0,-9.870275619050517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0001128167787101,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,0.0001188014502986,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,8.77463971846737e-05,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.0001188015157822,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,0.0005635429406538,289.1597595214844,294.1499938964844,261.84063720703125,261.040771484375,262.6777648925781,261.8635559082031,287.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020446592941,2.9491971531570016e-08,0.0012020152062177,-0.0761155560612678,0.0,0.0,0.0,-0.019433157518506,60.0,-21.22418785095215,-0.0,-9.851453341980233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001127066207118,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001186854569823,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,8.766072278376669e-05,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0001186855224659,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0005629927036352,289.15264892578125,294.1499938964844,261.8246459960937,261.02783203125,262.668701171875,261.8479919433594,287.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354700004091693e-08,0.0012008416233584,-0.0757588818669319,0.0,0.0,0.0,-0.019365107640624,60.0,-21.21050071716309,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001124793780036,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0001184461580123,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,8.748397522140294e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001184462234959,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0005618575378321,289.1384582519531,294.1499938964844,261.7919311523437,261.0014953613281,262.6503601074219,261.816162109375,287.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984497541561,2.9071511420397652e-08,0.001198420766741,-0.0750229731202125,0.0,0.0,0.0,-0.0192247219383716,60.0,-21.182344436645508,-0.0,-9.792616850745617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001124793780036,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0001184461580123,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,8.748397522140294e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001184462234959,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0005618575378321,289.1384582519531,294.1499938964844,261.7919311523437,261.0014953613281,262.6503601074219,261.816162109375,287.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984497541561,2.9071511420397652e-08,0.001198420766741,-0.0750229731202125,0.0,0.0,0.0,-0.0192247219383716,60.0,-21.182344436645508,-0.0,-9.792616850745617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001122450412367,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0001181993866339,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,8.730171248316765e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0001181994521175,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0005606870399788,289.124267578125,294.1499938964844,261.75830078125,260.9745178222656,262.6317749023437,261.78350830078125,287.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.15338706970215,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001122450412367,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0001181993866339,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,8.730171248316765e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0001181994521175,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,0.0005606870399788,289.124267578125,294.1499938964844,261.75830078125,260.9745178222656,262.6317749023437,261.78350830078125,287.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.15338706970215,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001120045635616,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0001179461469291,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,8.711466944077983e-05,290.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.0001179462124127,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0005594857502728,289.1100769042969,294.1499938964844,261.7238464355469,260.94696044921875,262.6129150390625,261.7499694824219,287.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479803404479763e-08,0.001193362288177,-0.0734849646687507,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.12381935119629,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001120045635616,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0001179461469291,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,8.711466944077983e-05,290.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.0001179462124127,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0005594857502728,289.1100769042969,294.1499938964844,261.7238464355469,260.94696044921875,262.6129150390625,261.7499694824219,287.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479803404479763e-08,0.001193362288177,-0.0734849646687507,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.12381935119629,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0001117598221753,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001176884325104,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,8.692432311363518e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,0.000117688497994,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0005582632729783,289.0959167480469,294.1499938964844,261.68853759765625,260.91876220703125,262.5937194824219,261.7156066894531,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.093908309936523,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0001117598221753,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001176884325104,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,8.692432311363518e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,0.000117688497994,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0005582632729783,289.0959167480469,294.1499938964844,261.68853759765625,260.91876220703125,262.5937194824219,261.7156066894531,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.093908309936523,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0001116365674533,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.0001175586439785,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,8.68284550961107e-05,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001175587021862,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.0005576475523412,289.0888366699219,294.1499938964844,261.67059326171875,260.9044189453125,262.5840148925781,261.6981201171875,287.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.8021226228247545e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.078920364379883,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,0.0001115129052777,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0001174284116132,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453063964844,0.0,0.0,8.673227421240881e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,0.0001174284770968,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0005570298526436,289.081787109375,294.1499938964844,261.6524353027344,260.889892578125,262.57421875,261.680419921875,287.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867116614288534e-08,0.0011881242971867,-0.0718918815255165,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.063974380493164,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0001112658937927,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0001171683034044,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,8.65401525516063e-05,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,0.0001171683616121,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0005557959666475,289.0676574707031,294.1499938964844,261.6155700683594,260.8603820800781,262.55438232421875,261.6444091796875,287.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855203192681,2.7559304172086744e-08,0.0011854928452521,-0.071091316640377,0.0,0.0,0.0,-0.0184750705957412,60.0,-21.03445243835449,-0.0,-9.582461046875325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0001112658937927,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0001171683034044,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,8.65401525516063e-05,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,0.0001171683616121,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0005557959666475,289.0676574707031,294.1499938964844,261.6155700683594,260.8603820800781,262.55438232421875,261.6444091796875,287.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855203192681,2.7559304172086744e-08,0.0011854928452521,-0.071091316640377,0.0,0.0,0.0,-0.0184750705957412,60.0,-21.03445243835449,-0.0,-9.582461046875325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001110199737013,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.000116909337521,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,8.634888217784464e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0001169093957287,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0005545675521716,289.05352783203125,294.1499938964844,261.5780029296875,260.8302001953125,262.53424072265625,261.6077880859375,287.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252848866510252e-08,0.0011828729184344,-0.0702941492199897,0.0,0.0,0.0,-0.0183231495320796,60.0,-21.005443572998047,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001110199737013,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.000116909337521,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,8.634888217784464e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0001169093957287,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0005545675521716,289.05352783203125,294.1499938964844,261.5780029296875,260.8302001953125,262.53424072265625,261.6077880859375,287.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252848866510252e-08,0.0011828729184344,-0.0702941492199897,0.0,0.0,0.0,-0.0183231495320796,60.0,-21.005443572998047,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001107740972656,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0001166504152934,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,8.615764818387106e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.000116650473501,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0005533393705263,289.0394287109375,294.1499938964844,261.5397033691406,260.7993469238281,262.5137634277344,261.5704345703125,287.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.6946450404352618e-08,0.001180253457278,-0.0694970041513443,0.0,0.0,0.0,-0.0181712582707405,60.0,-20.97709083557129,-0.0,-9.497939146285717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001107740972656,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0001166504152934,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,8.615764818387106e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.000116650473501,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0005533393705263,289.0394287109375,294.1499938964844,261.5397033691406,260.7993469238281,262.5137634277344,261.5704345703125,287.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.6946450404352618e-08,0.001180253457278,-0.0694970041513443,0.0,0.0,0.0,-0.0181712582707405,60.0,-20.97709083557129,-0.0,-9.497939146285717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,0.0001105252740671,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0001163883935078,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,8.59641149872914e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,0.0001163884517154,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0005520964041352,289.0253601074219,294.1499938964844,261.5007629394531,260.7677917480469,262.49298095703125,261.5324401855469,287.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636378436251107e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-20.94890022277832,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,0.0001105252740671,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0001163883935078,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,8.59641149872914e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,0.0001163884517154,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0005520964041352,289.0253601074219,294.1499938964844,261.5007629394531,260.7677917480469,262.49298095703125,261.5324401855469,287.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636378436251107e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-20.94890022277832,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0001103997419704,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,0.0001162562039098,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,8.586647891206667e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,0.0001162562621175,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,0.0005514693912118,289.018310546875,294.1499938964844,261.4810791015625,260.7517395019531,262.4824523925781,261.5131530761719,287.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.647995245297352e-08,0.0011762651847675,-0.0682830736041069,0.0,0.0,0.0,-0.0179399978369474,60.0,-20.93478775024414,-0.0,-9.43385245477657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001102735477616,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.00011612331582,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27642822265625,0.0,0.0,8.576832624385133e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,0.0001161233740276,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0005508390022441,289.01129150390625,294.1499938964844,261.4612121582031,260.73553466796875,262.4718322753906,261.4937438964844,287.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.6322693358338256e-08,0.001174920820631,-0.0678737834095954,0.0,0.0,0.0,-0.0178620386868715,60.0,-20.92065620422364,-0.0,-9.412297430344553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,0.0001100192675949,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0001158555460278,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,8.55705511639826e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,0.0001158556042355,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0005495688528753,288.9972229003906,294.1499938964844,261.4210510253906,260.7025451660156,262.4503479003906,261.4544982910156,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722377967089,2.6005828601682882e-08,0.0011722118360921,-0.067049004137516,0.0,0.0,0.0,-0.0177049580961465,60.0,-20.89234161376953,-0.0,-9.36894011260847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
