time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441480,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,0.0001100192675949,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0001158555460278,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,8.55705511639826e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,0.0001158556042355,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0005495688528753,288.9972229003906,294.1499938964844,261.4210510253906,260.7025451660156,262.4503479003906,261.4544982910156,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722377967089,2.6005828601682882e-08,0.0011722118360921,-0.067049004137516,0.0,0.0,0.0,-0.0177049580961465,60.0,-20.89234161376953,-0.0,-9.36894011260847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0001097629356081,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0001155856225523,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,8.537118992535397e-05,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.000115585673484,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0005482884007506,288.9831848144531,294.1499938964844,261.3803405761719,260.6688537597656,262.42852783203125,261.4147033691406,287.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695066932588,2.5686409443892444e-08,0.0011694809654727,-0.0662174299359321,0.0,0.0,0.0,-0.0175466109067201,60.0,-20.863977432250977,-0.0,-9.325334104914873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0001097629356081,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0001155856225523,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,8.537118992535397e-05,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.000115585673484,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0005482884007506,288.9831848144531,294.1499938964844,261.3803405761719,260.6688537597656,262.42852783203125,261.4147033691406,287.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695066932588,2.5686409443892444e-08,0.0011694809654727,-0.0662174299359321,0.0,0.0,0.0,-0.0175466109067201,60.0,-20.863977432250977,-0.0,-9.325334104914873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001095047191483,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001153137054643,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,8.517035166732967e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,0.000115313763672,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0005469985771924,288.9691772460937,294.1499938964844,261.339111328125,260.6344299316406,262.4063415527344,261.3743591308594,287.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667554499581,2.5364641942360322e-08,0.0011667300714179,-0.065379612147808,0.0,0.0,0.0,-0.0173870995640754,60.0,-20.835582733154297,-0.0,-9.281510671144133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001095047191483,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001153137054643,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,8.517035166732967e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,0.000115313763672,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0005469985771924,288.9691772460937,294.1499938964844,261.339111328125,260.6344299316406,262.4063415527344,261.3743591308594,287.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667554499581,2.5364641942360322e-08,0.0011667300714179,-0.065379612147808,0.0,0.0,0.0,-0.0173870995640754,60.0,-20.835582733154297,-0.0,-9.281510671144133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001092449529096,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0001150401585618,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,8.496830560034141e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0001150402094935,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0005457009538076,288.9552001953125,294.1499938964844,261.2973937988281,260.5992431640625,262.3838195800781,261.33349609375,287.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.807188034057617,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001092449529096,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0001150401585618,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,8.496830560034141e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0001150402094935,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0005457009538076,288.9552001953125,294.1499938964844,261.2973937988281,260.5992431640625,262.3838195800781,261.33349609375,287.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.807188034057617,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,0.000109114596853,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0001149028903455,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,8.486692240694538e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001149029412772,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0005450498429127,288.9482116699219,294.1499938964844,261.2763366699219,260.58135986328125,262.3724365234375,261.3129272460937,287.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.79299545288086,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0001089839352061,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0001147652947111,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,8.476529910694808e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20849609375,0.0,0.0,0.0001147653529187,291.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0005443971604108,288.94122314453125,294.1499938964844,261.25518798828125,260.5633239746094,262.3609313964844,261.292236328125,287.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715683721865392e-08,0.0011611819500103,-0.0636894479393959,0.0,0.0,0.0,-0.0170653872191905,60.0,-20.7788143157959,-0.0,-9.193438188503933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0001087219352484,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0001144893903983,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,8.456151408609003e-05,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.000114489448606,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0005430884193629,288.92724609375,294.1499938964844,261.21258544921875,260.5266418457031,262.33770751953125,261.25048828125,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.438919644021098e-08,0.0011583906598389,-0.0628389343619346,0.0,0.0,0.0,-0.0169035363942384,60.0,-20.75049591064453,-0.0,-9.14928861561748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0001087219352484,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0001144893903983,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,8.456151408609003e-05,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.000114489448606,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0005430884193629,288.92724609375,294.1499938964844,261.21258544921875,260.5266418457031,262.33770751953125,261.25048828125,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.438919644021098e-08,0.0011583906598389,-0.0628389343619346,0.0,0.0,0.0,-0.0169035363942384,60.0,-20.75049591064453,-0.0,-9.14928861561748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.0001084592513507,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0001142127803177,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,8.435720519628376e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001142128312494,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0005417762440629,288.913330078125,294.1499938964844,261.16961669921875,260.4891967773437,262.3141174316406,261.2083740234375,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061868941771536e-08,0.0011555921519175,-0.0619860924780368,0.0,0.0,0.0,-0.0167412683367729,60.0,-20.722244262695312,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.0001084592513507,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0001142127803177,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,8.435720519628376e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001142128312494,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0005417762440629,288.913330078125,294.1499938964844,261.16961669921875,260.4891967773437,262.3141174316406,261.2083740234375,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061868941771536e-08,0.0011555921519175,-0.0619860924780368,0.0,0.0,0.0,-0.0167412683367729,60.0,-20.722244262695312,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,0.0001081961236195,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0001139356900239,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,8.4152547060512e-05,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0001139357409556,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0005404618568718,288.8994140625,294.1499938964844,261.1262512207031,260.4509582519531,262.2901916503906,261.1659240722656,287.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787246078252,60.0,-20.69408798217773,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,0.0001081961236195,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0001139356900239,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,8.4152547060512e-05,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.0001139357409556,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0005404618568718,288.8994140625,294.1499938964844,261.1262512207031,260.4509582519531,262.2901916503906,261.1659240722656,287.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787246078252,60.0,-20.69408798217773,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0001079328139894,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.0001136584178311,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,8.39477579575032e-05,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540222167969,0.0,0.0,0.0001136584614869,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.0005391465965658,288.8855285644531,294.1499938964844,261.08258056640625,260.4119873046875,262.26593017578125,261.12310791015625,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765344083309,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.66604232788086,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0001079328139894,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.0001136584178311,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,8.39477579575032e-05,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540222167969,0.0,0.0,0.0001136584614869,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.0005391465965658,288.8855285644531,294.1499938964844,261.08258056640625,260.4119873046875,262.26593017578125,261.12310791015625,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765344083309,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.66604232788086,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16998291015625,0.0,0.0,0.0001078011409845,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001135197599069,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,8.384534157812595e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0001135198035626,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0005384888499975,288.8785705566406,294.1499938964844,261.0606384277344,260.3921813964844,262.253662109375,261.10162353515625,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.324180137236453e-08,0.0011485809227451,-0.0598488561809062,0.0,0.0,0.0,-0.016334731131792,60.0,-20.65205955505371,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,0.0001076695261872,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.0001133811601903,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,8.374297613045201e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,0.000113381203846,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.0005378313944675,288.87164306640625,294.1499938964844,261.03863525390625,260.3721923828125,262.2413330078125,261.0800476074219,287.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077797450810067e-08,0.001147178816609,-0.0594213381409645,0.0,0.0,0.0,-0.0162534285336732,60.0,-20.63811492919922,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.0001074065294233,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0001131042154156,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,8.353842713404447e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.0001131042663473,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0005365177057683,288.8577880859375,294.1499938964844,260.9944152832031,260.3316345214844,262.21636962890625,261.03668212890625,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750086259293312e-08,0.0011443769326433,-0.0585669800639152,0.0,0.0,0.0,-0.0160909704864025,60.0,-20.610355377197266,-0.0,-8.929238504151726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.0001074065294233,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0001131042154156,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,8.353842713404447e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.0001131042663473,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0005365177057683,288.8577880859375,294.1499938964844,260.9944152832031,260.3316345214844,262.21636962890625,261.03668212890625,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750086259293312e-08,0.0011443769326433,-0.0585669800639152,0.0,0.0,0.0,-0.0160909704864025,60.0,-20.610355377197266,-0.0,-8.929238504151726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353454589844,0.0,0.0,0.0001071431615855,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,0.0001128268777392,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,8.333357982337475e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.000112826921395,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,0.0005352020962163,288.8439636230469,294.1499938964844,260.95001220703125,260.290283203125,262.1910705566406,260.9928894042969,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.242190966228464e-08,0.001141571206972,-0.0577112771570682,0.0,0.0,0.0,-0.015928279608488,60.0,-20.58283805847168,-0.0,-8.885502467137486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353454589844,0.0,0.0,0.0001071431615855,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,0.0001128268777392,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,8.333357982337475e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.000112826921395,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,0.0005352020962163,288.8439636230469,294.1499938964844,260.95001220703125,260.290283203125,262.1910705566406,260.9928894042969,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.242190966228464e-08,0.001141571206972,-0.0577112771570682,0.0,0.0,0.0,-0.015928279608488,60.0,-20.58283805847168,-0.0,-8.885502467137486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,0.0001068782585207,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,0.0001125479175243,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,8.312754653161392e-05,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,0.000112547968456,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,0.0005338788614608,288.83013916015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1654663085937,260.9485168457031,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209181992895992e-08,0.0011387489503249,-0.056850466877222,0.0,0.0,0.0,-0.0157646425068378,60.0,-20.5556583404541,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,0.0001068782585207,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,0.0001125479175243,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,8.312754653161392e-05,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,0.000112547968456,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,0.0005338788614608,288.83013916015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1654663085937,260.9485168457031,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.209181992895992e-08,0.0011387489503249,-0.056850466877222,0.0,0.0,0.0,-0.0157646425068378,60.0,-20.5556583404541,-0.0,-8.841619347776941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,0.0001066067561623,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0001122620160458,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858764648437,0.0,0.0,8.291637641377747e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,0.0001122620597016,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0005325226811692,288.8163452148437,294.1499938964844,260.8539733886719,260.19940185546875,262.1394958496094,260.90203857421875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358783813193,2.1753510992539304e-08,0.0011358566116541,-0.055968090891838,0.0,0.0,0.0,-0.0155969308689236,60.0,-20.5295524597168,-0.0,-8.796755679441048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,0.0001066067561623,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0001122620160458,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858764648437,0.0,0.0,8.291637641377747e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,0.0001122620597016,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0005325226811692,288.8163452148437,294.1499938964844,260.8539733886719,260.19940185546875,262.1394958496094,260.90203857421875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358783813193,2.1753510992539304e-08,0.0011358566116541,-0.055968090891838,0.0,0.0,0.0,-0.0155969308689236,60.0,-20.5295524597168,-0.0,-8.796755679441048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.100830078125,0.0,0.0,0.0001064691387,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,0.0001121170935221,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,8.280933980131522e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.0001121171371778,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,0.0005318352486938,288.8094482421875,294.1499938964844,260.82794189453125,260.17449951171875,262.1263122558594,260.8778076171875,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.158202683233412e-08,0.001134390477091,-0.0555207766592502,0.0,0.0,0.0,-0.0155119197443127,60.0,-20.516984939575195,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,0.0001063303861883,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0001119709850172,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,8.270142279798165e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0001119710286729,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0005311421700753,288.8025817871094,294.1499938964844,260.8011474609375,260.1488342285156,262.113037109375,260.8528747558594,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.140913757386897e-08,0.0011329123517498,-0.0550697669386863,0.0,0.0,0.0,-0.015426211990416,60.0,-20.504756927490234,-0.0,-8.751205626822411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001060501890606,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.0001116759231081,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,8.248349331552163e-05,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001116759667638,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.000529742508661,288.788818359375,294.1499938964844,260.7455139160156,260.0953063964844,262.0860900878906,260.8009033203125,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.48134994506836,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001060501890606,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.0001116759231081,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,8.248349331552163e-05,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001116759667638,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.000529742508661,288.788818359375,294.1499938964844,260.7455139160156,260.0953063964844,262.0860900878906,260.8009033203125,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.48134994506836,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001057675326592,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.000111378270958,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,8.226364298025146e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,0.0001113783146138,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.0005283305654302,288.77508544921875,294.1499938964844,260.6873779296875,260.0390625,262.0586242675781,260.7465515136719,287.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778926110961e-08,0.0011269159149378,-0.0532398410141468,0.0,0.0,0.0,-0.0150785278528928,60.0,-20.45915603637696,-0.0,-8.658803096750489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001057675326592,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.000111378270958,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,8.226364298025146e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,0.0001113783146138,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.0005283305654302,288.77508544921875,294.1499938964844,260.6873779296875,260.0390625,262.0586242675781,260.7465515136719,287.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778926110961e-08,0.0011269159149378,-0.0532398410141468,0.0,0.0,0.0,-0.0150785278528928,60.0,-20.45915603637696,-0.0,-8.658803096750489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.0001054834137903,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.0001110790835809,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,8.20426648715511e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,0.0001110791272367,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.0005269113462418,288.7613830566406,294.1499938964844,260.626953125,259.9804077148437,262.03057861328125,260.689697265625,287.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.014903025701642,60.0,-20.438310623168945,-0.0,-8.612347102143758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05279541015625,0.0,0.0,0.0001054834137903,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.0001110790835809,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,8.20426648715511e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,0.0001110791272367,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.0005269113462418,288.7613830566406,294.1499938964844,260.626953125,259.9804077148437,262.03057861328125,260.689697265625,287.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.014903025701642,60.0,-20.438310623168945,-0.0,-8.612347102143758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0001051987565006,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.0001107793286792,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,8.182126475730911e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0001107793723349,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.000525489449501,288.7477111816406,294.1499938964844,260.5645751953125,259.919677734375,262.0019226074219,260.6307067871094,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.41872787475586,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0001051987565006,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.0001107793286792,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,8.182126475730911e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0001107793723349,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.000525489449501,288.7477111816406,294.1499938964844,260.5645751953125,259.919677734375,262.0019226074219,260.6307067871094,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.41872787475586,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,0.0001050564824254,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,0.0001106295094359,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,8.171061199391261e-05,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,0.0001106295530917,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,0.0005247787339612,288.7408752441406,294.1499938964844,260.53277587890625,259.8886413574219,261.98736572265625,260.6005249023437,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821795760321947e-08,0.0011193407699465,-0.0509274005889892,0.0,0.0,0.0,-0.0146393068134784,60.0,-20.409358978271484,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,0.0001049144993885,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,0.0001104799885069,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,8.160017023328692e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001104800321627,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,0.000524069473613,288.73406982421875,294.1499938964844,260.50054931640625,259.857177734375,261.97265625,260.5699157714844,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.964487417183136e-08,0.0011178280692547,-0.0504655353724956,0.0,0.0,0.0,-0.014551599510014,60.0,-20.40029525756836,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
