time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443820,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,0.000104631857539,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0001101823581848,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,8.13803417258896e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001101823945646,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0005226576467975,288.7204284667969,294.1499938964844,260.43511962890625,259.79315185546875,261.9427185058594,260.50750732421875,287.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292697217565543e-08,0.0011148169869557,-0.0495460666716098,0.0,0.0,0.0,-0.0143770119175314,60.0,-20.383100509643555,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,0.000104631857539,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0001101823581848,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,8.13803417258896e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001101823945646,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0005226576467975,288.7204284667969,294.1499938964844,260.43511962890625,259.79315185546875,261.9427185058594,260.50750732421875,287.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292697217565543e-08,0.0011148169869557,-0.0495460666716098,0.0,0.0,0.0,-0.0143770119175314,60.0,-20.383100509643555,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0001043511147145,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,0.000109886721475,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787902832031,0.0,0.0,8.116199023788795e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,0.0001098867651307,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,0.0005212553078308,288.70684814453125,294.1499938964844,260.3686218261719,259.7279663085937,261.9122314453125,260.4438781738281,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118450202047,1.894288814696665e-08,0.0011118261609226,-0.0486326590180397,0.0,0.0,0.0,-0.0142035987228155,60.0,-20.36691665649414,-0.0,-8.42844443127433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0001043511147145,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,0.000109886721475,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787902832031,0.0,0.0,8.116199023788795e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,0.0001098867651307,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,0.0005212553078308,288.70684814453125,294.1499938964844,260.3686218261719,259.7279663085937,261.9122314453125,260.4438781738281,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118450202047,1.894288814696665e-08,0.0011118261609226,-0.0486326590180397,0.0,0.0,0.0,-0.0142035987228155,60.0,-20.36691665649414,-0.0,-8.42844443127433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.00010407379159,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0001095946863642,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,8.094628719845787e-05,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.000109594722744,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0005198700237087,288.6932678222656,294.1499938964844,260.3013000488281,259.661865234375,261.88104248046875,260.3791809082031,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088901665061,1.859733167464128e-08,0.00110887165647,-0.0477302372455596,0.0,0.0,0.0,-0.0140322921797633,60.0,-20.351852416992188,-0.0,-8.383704397374458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.00010407379159,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0001095946863642,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,8.094628719845787e-05,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.000109594722744,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0005198700237087,288.6932678222656,294.1499938964844,260.3013000488281,259.661865234375,261.88104248046875,260.3791809082031,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088901665061,1.859733167464128e-08,0.00110887165647,-0.0477302372455596,0.0,0.0,0.0,-0.0140322921797633,60.0,-20.351852416992188,-0.0,-8.383704397374458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0001037999463733,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0001093063183361,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,8.073329809121788e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,0.0001093063547159,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0005185020854696,288.6796875,294.1499938964844,260.2334289550781,259.5951843261719,261.8492431640625,260.313720703125,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256118394788245e-08,0.0011059541720896,-0.0468390509486198,0.0,0.0,0.0,-0.0138631407171487,60.0,-20.337718963623047,-0.0,-8.33964435287271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0001037999463733,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0001093063183361,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,8.073329809121788e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,0.0001093063547159,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0005185020854696,288.6796875,294.1499938964844,260.2334289550781,259.5951843261719,261.8492431640625,260.313720703125,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256118394788245e-08,0.0011059541720896,-0.0468390509486198,0.0,0.0,0.0,-0.0138631407171487,60.0,-20.337718963623047,-0.0,-8.33964435287271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001036647590808,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297790527344,0.0,0.0,0.0001091639569494,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,8.062815322773531e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.946044921875,0.0,0.0,0.0001091639933292,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297790527344,0.0,0.0,0.0005178268183954,288.6729431152344,294.1499938964844,260.19940185546875,259.5617370605469,261.8331298828125,260.2807922363281,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045320425182,1.808767180477844e-08,0.0011045139981433,-0.0463990531861782,0.0,0.0,0.0,-0.013779635541141,60.0,-20.33101463317871,-0.0,-8.317935140667032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,0.0001035308159771,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0001090229052351,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,8.052397606661543e-05,290.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0001090229416149,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0005171577213332,288.6661682128906,294.1499938964844,260.16534423828125,259.5282287597656,261.8168334960937,260.24774169921875,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920775974289427e-08,0.0011030869791284,-0.0459630824625492,0.0,0.0,0.0,-0.0136968977749347,60.0,-20.32452964782715,-0.0,-8.29645472322227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001032672153087,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,0.0001087453274521,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,8.031895413296297e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001087453638319,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,0.0005158410058356,288.65264892578125,294.1499938964844,260.0973205566406,259.4612731933594,261.7838134765625,260.1815490722656,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002963874489,1.7592332923754842e-08,0.0011002786923199,-0.0451050400733947,0.0,0.0,0.0,-0.0135340765118598,60.0,-20.312198638916016,-0.0,-8.254261985030099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001032672153087,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,0.0001087453274521,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,8.031895413296297e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001087453638319,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,0.0005158410058356,288.65264892578125,294.1499938964844,260.0973205566406,259.4612731933594,261.7838134765625,260.1815490722656,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002963874489,1.7592332923754842e-08,0.0011002786923199,-0.0451050400733947,0.0,0.0,0.0,-0.0135340765118598,60.0,-20.312198638916016,-0.0,-8.254261985030099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001030090425047,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0001084734540199,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,8.011815225472674e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001084734903997,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0005145513569004,288.63916015625,294.1499938964844,260.0296325683594,259.3946228027344,261.7502136230469,260.1153564453125,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270648910994172e-08,0.0010975282639265,-0.0442645549774169,0.0,0.0,0.0,-0.0133746042847633,60.0,-20.300586700439453,-0.0,-8.213041979843183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001030090425047,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0001084734540199,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,8.011815225472674e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001084734903997,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0005145513569004,288.63916015625,294.1499938964844,260.0296325683594,259.3946228027344,261.7502136230469,260.1153564453125,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270648910994172e-08,0.0010975282639265,-0.0442645549774169,0.0,0.0,0.0,-0.0133746042847633,60.0,-20.300586700439453,-0.0,-8.213041979843183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,0.0001027574617182,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0001082085291272,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,7.992247265065089e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.000108208565507,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0005132946535013,288.6257019042969,294.1499938964844,259.9625549316406,259.3285827636719,261.716064453125,260.0494689941406,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948649141937,1.6957175219545206e-08,0.001094848033972,-0.0434454418718814,0.0,0.0,0.0,-0.0132192028686404,60.0,-20.28964805603028,-0.0,-8.1729730538882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,0.0001027574617182,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0001082085291272,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,7.992247265065089e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.000108208565507,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0005132946535013,288.6257019042969,294.1499938964844,259.9625549316406,259.3285827636719,261.716064453125,260.0494689941406,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948649141937,1.6957175219545206e-08,0.001094848033972,-0.0434454418718814,0.0,0.0,0.0,-0.0132192028686404,60.0,-20.28964805603028,-0.0,-8.1729730538882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001025133315124,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0001079514477169,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,7.973259926075116e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001079514840967,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0005120752030052,288.6122436523437,294.1499938964844,259.8963928222656,259.263427734375,261.6813659667969,259.984130859375,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922638466581,1.6652995427079986e-08,0.0010922471992671,-0.0426505245268344,0.0,0.0,0.0,-0.0130684087052941,60.0,-20.27932357788086,-0.0,-8.134185236485791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001025133315124,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0001079514477169,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,7.973259926075116e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001079514840967,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0005120752030052,288.6122436523437,294.1499938964844,259.8963928222656,259.263427734375,261.6813659667969,259.984130859375,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922638466581,1.6652995427079986e-08,0.0010922471992671,-0.0426505245268344,0.0,0.0,0.0,-0.0130684087052941,60.0,-20.27932357788086,-0.0,-8.134185236485791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0001023935910779,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001078253553714,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,7.963946700328961e-05,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0001078253917512,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0005114770610816,288.60552978515625,294.1499938964844,259.86376953125,259.2312927246094,261.663818359375,259.9517517089844,287.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909880511462,1.650379743978192e-08,0.0010909715201705,-0.0422605983912944,0.0,0.0,0.0,-0.0129944458603858,60.0,-20.274349212646484,-0.0,-8.115193850244395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,0.0001022760043269,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,0.0001077015331247,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,7.954800821607932e-05,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0001077015695045,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,0.0005108896875753,288.59881591796875,294.1499938964844,259.8314514160156,259.1994934082031,261.6461486816406,259.91961669921875,287.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897351894527,1.6357288856738705e-08,0.0010897187748923,-0.0418776795268058,0.0,0.0,0.0,-0.0129218157380819,60.0,-20.26948356628418,-0.0,-8.096566972426444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,0.0001020475901896,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.000107460997242,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,7.937035115901381e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001074610336218,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.0005097487010061,288.5854187011719,294.1499938964844,259.7679748535156,259.1370544433594,261.6104736328125,259.8562316894531,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873014107346,1.6072686293000515e-08,0.0010872853454202,-0.0411337800323963,0.0,0.0,0.0,-0.0127807268872857,60.0,-20.260040283203125,-0.0,-8.060442979740402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,0.0001020475901896,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.000107460997242,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,7.937035115901381e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001074610336218,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.0005097487010061,288.5854187011719,294.1499938964844,259.7679748535156,259.1370544433594,261.6104736328125,259.8562316894531,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873014107346,1.6072686293000515e-08,0.0010872853454202,-0.0411337800323963,0.0,0.0,0.0,-0.0127807268872857,60.0,-20.260040283203125,-0.0,-8.060442979740402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638916015625,0.0,0.0,0.0001018267430481,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,0.0001072284430847,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,7.919858762761578e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0001072284721885,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,0.0005086455494165,288.572021484375,294.1499938964844,259.7062683105469,259.076416015625,261.5743713378906,259.7940368652344,287.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849483078345,1.579751618407954e-08,0.0010849325917661,-0.0404144749045372,0.0,0.0,0.0,-0.0126443142071366,60.0,-20.250865936279297,-0.0,-8.025592990179575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638916015625,0.0,0.0,0.0001018267430481,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,0.0001072284430847,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,7.919858762761578e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0001072284721885,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,0.0005086455494165,288.572021484375,294.1499938964844,259.7062683105469,259.076416015625,261.5743713378906,259.7940368652344,287.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849483078345,1.579751618407954e-08,0.0010849325917661,-0.0404144749045372,0.0,0.0,0.0,-0.0126443142071366,60.0,-20.250865936279297,-0.0,-8.025592990179575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0001016155656543,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0001070060607162,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,7.903433288447559e-05,290.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,0.000107006097096,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0005075906519778,288.55865478515625,294.1499938964844,259.6466369628906,259.01788330078125,261.5378723144531,259.73358154296875,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826983489096,1.5534395103600218e-08,0.0010826827492564,-0.0397266112267971,0.0,0.0,0.0,-0.0125138740986585,60.0,-20.241872787475582,-0.0,-7.992339590146005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0001016155656543,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0001070060607162,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,7.903433288447559e-05,290.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341369628906,0.0,0.0,0.000107006097096,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0005075906519778,288.55865478515625,294.1499938964844,259.6466369628906,259.01788330078125,261.5378723144531,259.73358154296875,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826983489096,1.5534395103600218e-08,0.0010826827492564,-0.0397266112267971,0.0,0.0,0.0,-0.0125138740986585,60.0,-20.241872787475582,-0.0,-7.992339590146005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0001014131121337,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.0001067928678821,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,7.887686660978943e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,0.000106792896986,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.000506579352077,288.5452880859375,294.1499938964844,259.58935546875,258.9617004394531,261.50103759765625,259.6748962402344,286.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805411729961,1.5282139997907507e-08,0.001080525922589,-0.0390670970082283,0.0,0.0,0.0,-0.0123888216912746,60.0,-20.232948303222656,-0.0,-7.960524328609608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0001014131121337,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.0001067928678821,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,7.887686660978943e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,0.000106792896986,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.000506579352077,288.5452880859375,294.1499938964844,259.58935546875,258.9617004394531,261.50103759765625,259.6748962402344,286.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805411729961,1.5282139997907507e-08,0.001080525922589,-0.0390670970082283,0.0,0.0,0.0,-0.0123888216912746,60.0,-20.232948303222656,-0.0,-7.960524328609608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,0.0001013156288536,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,0.0001066902113961,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,7.880105113144964e-05,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145446777344,0.0,0.0,0.0001066902405,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,0.0005060924449935,288.5386047363281,294.1499938964844,259.5616760253906,258.93463134765625,261.4825439453125,259.6463317871094,286.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795025154948,1.5160681599013515e-08,0.0010794873815029,-0.0387495309114456,0.0,0.0,0.0,-0.012328608892858,60.0,-20.22846794128418,-0.0,-7.945227764594166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.0001012205757433,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,0.0001065901160473,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,7.872712012613192e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.0,0.0001065901451511,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,0.0005056176451034,288.53192138671875,294.1499938964844,259.5346984863281,258.9082336425781,261.46392822265625,259.6183776855469,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.504225011217386e-08,0.0010784746846184,-0.0384398624300956,0.0,0.0,0.0,-0.0122698973864316,60.0,-20.22395706176757,-0.0,-7.93032697288254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,0.0001010377600323,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.0001063976087607,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,7.858493336243555e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,0.0001063976378645,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.0005047044251114,288.5185852050781,294.1499938964844,259.48297119140625,258.8577575683594,261.4266357421875,259.56402587890625,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.214794158935547,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,0.0001010377600323,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.0001063976087607,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,7.858493336243555e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,0.0001063976378645,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.0005047044251114,288.5185852050781,294.1499938964844,259.48297119140625,258.8577575683594,261.4266357421875,259.56402587890625,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.214794158935547,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0001008653052849,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001062160008586,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,7.845080108381808e-05,290.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818908691406,0.0,0.0,0.0001062160299625,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0005038429517298,288.5052795410156,294.1499938964844,259.4344482421875,258.810546875,261.3891296386719,259.5124816894531,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.205299377441406,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0001008653052849,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001062160008586,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,7.845080108381808e-05,290.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818908691406,0.0,0.0,0.0001062160299625,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0005038429517298,288.5052795410156,294.1499938964844,259.4344482421875,258.810546875,261.3891296386719,259.5124816894531,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.205299377441406,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,0.0001007034297799,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0001060455397237,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,7.832489791326225e-05,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,0.0001060455688275,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0005030343891121,288.4919738769531,294.1499938964844,259.389404296875,258.76690673828125,261.3515319824219,259.4639587402344,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397907754926113e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.19532585144043,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,0.0001007034297799,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0001060455397237,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,7.832489791326225e-05,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,0.0001060455688275,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0005030343891121,288.4919738769531,294.1499938964844,259.389404296875,258.76690673828125,261.3515319824219,259.4639587402344,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397907754926113e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.19532585144043,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0001005519516183,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0001058860289049,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,7.820707833161578e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558288574219,0.0,0.0,0.0001058860580087,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0005022777477279,288.4786682128906,294.1499938964844,259.3481750488281,258.7271423339844,261.3139038085937,259.4185485839844,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209176946167192e-08,0.0010713514639064,-0.0362613201141357,0.0,0.0,0.0,-0.0118569089099764,60.0,-20.184755325317383,-0.0,-7.825906322977971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0001005519516183,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0001058860289049,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,7.820707833161578e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558288574219,0.0,0.0,0.0001058860580087,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0005022777477279,288.4786682128906,294.1499938964844,259.3481750488281,258.7271423339844,261.3139038085937,259.4185485839844,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209176946167192e-08,0.0010713514639064,-0.0362613201141357,0.0,0.0,0.0,-0.0118569089099764,60.0,-20.184755325317383,-0.0,-7.825906322977971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,0.0001004802325041,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7360534667969,0.0,0.0,0.0001058104971889,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,7.815129356458783e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,0.0001058105262927,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7360534667969,0.0,0.0,0.000501919479575,288.4720153808594,294.1499938964844,259.3290405273437,258.70880126953125,261.2950744628906,259.3970947265625,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706013999879,1.4119813762647482e-08,0.0010705873137339,-0.0360275991261005,0.0,0.0,0.0,-0.0118126077577471,60.0,-20.17919921875,-0.0,-7.814745828227387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
