time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446160,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577514648437,0.0,0.0,0.0001004112709779,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,0.0001057378831319,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,7.809766248101369e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,0.0001057379122357,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,0.0005015750066377,288.4653625488281,294.1499938964844,259.3110046386719,258.6915283203125,261.2762756347656,259.3765563964844,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698667028918,1.4033893158682533e-08,0.0010698526166379,-0.0358028747141361,0.0,0.0,0.0,-0.0117700137197971,60.0,-20.17342185974121,-0.0,-7.804023027802033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,0.0001002812787191,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,0.0001056009932653,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,7.799655577400699e-05,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,0.0001056010223692,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,0.0005009256419725,288.4520568847656,294.1499938964844,259.2781677246094,258.660400390625,261.23876953125,259.338134765625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.16118049621582,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,0.0001002812787191,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,0.0001056009932653,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,7.799655577400699e-05,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,0.0001056010223692,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,0.0005009256419725,288.4520568847656,294.1499938964844,259.2781677246094,258.660400390625,261.23876953125,259.338134765625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.16118049621582,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001001618729787,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0001054752574418,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,7.790368545101956e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.0001054752865456,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0005003291880711,288.43878173828125,294.1499938964844,259.25,258.6340026855469,261.2014465332031,259.30377197265625,286.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723160385836763e-08,0.0010671956697478,-0.0349901169538497,0.0,0.0,0.0,-0.0116159711033105,60.0,-20.14777374267578,-0.0,-7.765305554130465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001001618729787,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0001054752574418,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,7.790368545101956e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.0001054752865456,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,0.0005003291880711,288.43878173828125,294.1499938964844,259.25,258.6340026855469,261.2014465332031,259.30377197265625,286.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723160385836763e-08,0.0010671956697478,-0.0349901169538497,0.0,0.0,0.0,-0.0116159711033105,60.0,-20.14777374267578,-0.0,-7.765305554130465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0001000390475383,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69110107421875,0.0,0.0,0.0001053459127433,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,7.780815940350294e-05,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,0.0001053459418471,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69110107421875,0.0,0.0,0.0004997156793251,288.4255065917969,294.1499938964844,259.2263488769531,258.6124267578125,261.1643981933594,259.27349853515625,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659008985385,1.3570129908657693e-08,0.0010658872779458,-0.0345898196101188,0.0,0.0,0.0,-0.0115401074290275,60.0,-20.13203239440918,-0.0,-7.74627366695313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0001000390475383,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69110107421875,0.0,0.0,0.0001053459127433,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,7.780815940350294e-05,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037658691406,0.0,0.0,0.0001053459418471,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69110107421875,0.0,0.0,0.0004997156793251,288.4255065917969,294.1499938964844,259.2263488769531,258.6124267578125,261.1643981933594,259.27349853515625,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659008985385,1.3570129908657693e-08,0.0010658872779458,-0.0345898196101188,0.0,0.0,0.0,-0.0115401074290275,60.0,-20.13203239440918,-0.0,-7.74627366695313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,9.989704267354682e-05,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,0.0001051963772624,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,7.769771036691964e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907653808594,0.0,0.0,0.0001051964063663,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,0.0004990063025616,288.4122314453125,294.1499938964844,259.20672607421875,258.5953063964844,261.1277160644531,259.24774169921875,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643878486007,1.3393200326561328e-08,0.0010643744608387,-0.0341269895434379,0.0,0.0,0.0,-0.0114523964002728,60.0,-20.110387802124023,-0.0,-7.724298001221541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,9.989704267354682e-05,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,0.0001051963772624,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,7.769771036691964e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907653808594,0.0,0.0,0.0001051964063663,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,0.0004990063025616,288.4122314453125,294.1499938964844,259.20672607421875,258.5953063964844,261.1277160644531,259.24774169921875,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643878486007,1.3393200326561328e-08,0.0010643744608387,-0.0341269895434379,0.0,0.0,0.0,-0.0114523964002728,60.0,-20.110387802124023,-0.0,-7.724298001221541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,9.981909533962607e-05,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,0.0001051142971846,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,7.763707981212065e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,0.0001051143190125,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,0.0004986169515177,288.40557861328125,294.1499938964844,259.1983642578125,258.5883178710937,261.1095275878906,259.2364501953125,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635573416948,1.3296079792723958e-08,0.0010635440703481,-0.0338729247450828,0.0,0.0,0.0,-0.0114042498171329,60.0,-20.09711265563965,-0.0,-7.712247906965788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917724609375,0.0,0.0,9.973786654882132e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,0.0001050287610269,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,7.757390267215669e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.0001050287828547,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,0.0004982111859135,288.3989562988281,294.1499938964844,259.1908874511719,258.5823669433594,261.0914306640625,259.2259826660156,286.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626920266076,1.3194875414512808e-08,0.0010626788716763,-0.0336081683635711,0.0,0.0,0.0,-0.0113540794700384,60.0,-20.08260726928711,-0.0,-7.69970185388047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,9.956285794032738e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,0.0001048444610205,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,7.743778405711055e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0001048444901243,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,0.0004973369650542,288.3857116699219,294.1499938964844,259.1785583496094,258.5732727050781,261.0556640625,259.2079467773437,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608272859826,1.2976820507049073e-08,0.0010608143638819,-0.0330376997590065,0.0,0.0,0.0,-0.0112459808588027,60.0,-20.04891967773437,-0.0,-7.67270407209253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,9.956285794032738e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,0.0001048444610205,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,7.743778405711055e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0001048444901243,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,0.0004973369650542,288.3857116699219,294.1499938964844,259.1785583496094,258.5732727050781,261.0556640625,259.2079467773437,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608272859826,1.2976820507049073e-08,0.0010608143638819,-0.0330376997590065,0.0,0.0,0.0,-0.0112459808588027,60.0,-20.04891967773437,-0.0,-7.67270407209253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,9.937374125001952e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0001046453180606,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,7.729069329798222e-05,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0001046453471644,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004963923129253,288.3724670410156,294.1499938964844,259.16949462890625,258.5677490234375,261.0204162597656,259.19317626953125,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588123695924,1.2741198318622082e-08,0.0010587996803224,-0.0324212349951267,0.0,0.0,0.0,-0.0111291734501719,60.0,-20.010093688964844,-0.0,-7.643585320238344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,9.937374125001952e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0001046453180606,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,7.729069329798222e-05,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0001046453471644,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004963923129253,288.3724670410156,294.1499938964844,259.16949462890625,258.5677490234375,261.0204162597656,259.19317626953125,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588123695924,1.2741198318622082e-08,0.0010587996803224,-0.0324212349951267,0.0,0.0,0.0,-0.0111291734501719,60.0,-20.010093688964844,-0.0,-7.643585320238344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523132324219,0.0,0.0,9.917272109305486e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,0.0001044336313498,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,7.713434752076864e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63885498046875,0.0,0.0,0.0001044336604536,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,0.0004953881725668,288.3592529296875,294.1499938964844,259.1634521484375,258.5655212402344,260.9857177734375,259.1817626953125,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566706769168,1.2490741774229264e-08,0.0010566582204774,-0.0317659191787242,0.0,0.0,0.0,-0.0110050113871693,60.0,-19.966102600097656,-0.0,-7.612693053715702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523132324219,0.0,0.0,9.917272109305486e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,0.0001044336313498,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,7.713434752076864e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63885498046875,0.0,0.0,0.0001044336604536,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62701416015625,0.0,0.0,0.0004953881725668,288.3592529296875,294.1499938964844,259.1634521484375,258.5655212402344,260.9857177734375,259.1817626953125,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566706769168,1.2490741774229264e-08,0.0010566582204774,-0.0317659191787242,0.0,0.0,0.0,-0.0110050113871693,60.0,-19.966102600097656,-0.0,-7.612693053715702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.89603649941273e-05,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0001042100120685,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,7.696918328292668e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,0.0001042100411723,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.000494327454362,288.3460388183594,294.1499938964844,259.16015625,258.5663146972656,260.9517517089844,259.1736755371094,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544081451371,1.2226162304784792e-08,0.0010543959215283,-0.0310736075043678,0.0,0.0,0.0,-0.0108738485723733,60.0,-19.917400360107425,-0.0,-7.58012674850761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.89603649941273e-05,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0001042100120685,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,7.696918328292668e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,0.0001042100411723,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.000494327454362,288.3460388183594,294.1499938964844,259.16015625,258.5663146972656,260.9517517089844,259.1736755371094,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544081451371,1.2226162304784792e-08,0.0010543959215283,-0.0310736075043678,0.0,0.0,0.0,-0.0108738485723733,60.0,-19.917400360107425,-0.0,-7.58012674850761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63262939453125,0.0,0.0,9.885110193863512e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,0.0001040949500747,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,7.68841928220354e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,0.0001040949791786,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,0.0004937816411256,288.33941650390625,294.1499938964844,259.1594543457031,258.5677185058594,260.9350280761719,259.17059326171875,286.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532439919188,1.2090021428434738e-08,0.0010532318847253,-0.0307173579931259,0.0,0.0,0.0,-0.0108063584193587,60.0,-19.891765594482425,-0.0,-7.563397019794138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260986328125,0.0,0.0,9.8739423265215e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0001039773487718,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,7.67973397159949e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130065917969,0.0,0.0,0.0001039773778757,291.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0004932237789034,288.33282470703125,294.1499938964844,259.1593322753906,258.5697631835937,260.91845703125,259.168212890625,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520541109144,1.1950882949918196e-08,0.0010520421201363,-0.0303532518446445,0.0,0.0,0.0,-0.0107373818755149,60.0,-19.865137100219727,-0.0,-7.546317704054675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130065917969,0.0,0.0,9.851107461145148e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0001037368856486,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,7.661972631467506e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001037369147525,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0004920831415802,288.3196716308594,294.1499938964844,259.1607360839844,258.5756530761719,260.88580322265625,259.1650390625,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666373644914074e-08,0.0010496093891561,-0.0296086966991424,0.0,0.0,0.0,-0.0105963386595249,60.0,-19.809785842895508,-0.0,-7.511454214181867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130065917969,0.0,0.0,9.851107461145148e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0001037368856486,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,7.661972631467506e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001037369147525,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0004920831415802,288.3196716308594,294.1499938964844,259.1607360839844,258.5756530761719,260.88580322265625,259.1650390625,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666373644914074e-08,0.0010496093891561,-0.0296086966991424,0.0,0.0,0.0,-0.0105963386595249,60.0,-19.809785842895508,-0.0,-7.511454214181867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.827766916714609e-05,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0001034910965245,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.643819117220119e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0001034911256283,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004909171839244,288.3065185546875,294.1499938964844,259.1641540527344,258.58367919921875,260.8538818359375,259.1641540527344,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.1375565378557441e-08,0.0010471228742972,-0.0288476031273603,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.751527786254883,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.827766916714609e-05,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0001034910965245,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.643819117220119e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0001034911256283,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004909171839244,288.3065185546875,294.1499938964844,259.1641540527344,258.58367919921875,260.8538818359375,259.1641540527344,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.1375565378557441e-08,0.0010471228742972,-0.0288476031273603,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.751527786254883,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,9.804045112105086e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,0.0001032412983477,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,7.625368743902072e-05,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743408203125,0.0,0.0,0.0001032413201755,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,0.0004897322505712,288.2933654785156,294.1499938964844,259.16925048828125,258.593505859375,260.8227844238281,259.1654663085937,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080010686725927e-08,0.0010445956140756,-0.0280740391463041,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.690942764282227,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,9.804045112105086e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,0.0001032412983477,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,7.625368743902072e-05,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743408203125,0.0,0.0,0.0001032413201755,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,0.0004897322505712,288.2933654785156,294.1499938964844,259.16925048828125,258.593505859375,260.8227844238281,259.1654663085937,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080010686725927e-08,0.0010445956140756,-0.0280740391463041,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.690942764282227,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57391357421875,0.0,0.0,9.780145046534015e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0001029896229738,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,7.606780127389356e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614929199219,0.0,0.0,0.0001029896448017,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0004885384114459,288.2802734375,294.1499938964844,259.1758117675781,258.6048889160156,260.79248046875,259.1684875488281,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782241766094104e-08,0.0010420494945719,-0.0272946283221244,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.62884521484375,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57391357421875,0.0,0.0,9.780145046534015e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0001029896229738,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,7.606780127389356e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614929199219,0.0,0.0,0.0001029896448017,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0004885384114459,288.2802734375,294.1499938964844,259.1758117675781,258.6048889160156,260.79248046875,259.1684875488281,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782241766094104e-08,0.0010420494945719,-0.0272946283221244,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.62884521484375,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674133300781,0.0,0.0,9.76817318587564e-05,291.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,0.0001028635524562,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,7.597468356834725e-05,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,0.0001028635742841,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,0.0004879403859376,288.2737121582031,294.1499938964844,259.1795654296875,258.6110534667969,260.777587890625,259.1705322265625,286.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.59737777709961,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609436035156,0.0,0.0,9.756225335877387e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0001027377365971,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,7.58817550376989e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,0.000102737758425,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0004873435827903,288.2671813964844,294.1499938964844,259.18359375,258.61749267578125,260.7629089355469,259.1729431152344,286.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.56570053100586,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479736328125,0.0,0.0,9.732462058309466e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,0.0001024874945869,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.569693116238341e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,0.0001024875164148,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,0.0004861565248575,288.2541198730469,294.1499938964844,259.1922912597656,258.63104248046875,260.7341003417969,259.1786193847656,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188147214762466e-08,0.0010369695955887,-0.0257394406944513,0.0,0.0,0.0,-0.0098635200411081,60.0,-19.50200653076172,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479736328125,0.0,0.0,9.732462058309466e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,0.0001024874945869,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.569693116238341e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,0.0001024875164148,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,0.0004861565248575,288.2541198730469,294.1499938964844,259.1922912597656,258.63104248046875,260.7341003417969,259.1786193847656,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188147214762466e-08,0.0010369695955887,-0.0257394406944513,0.0,0.0,0.0,-0.0098635200411081,60.0,-19.50200653076172,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,9.708998550195248e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.0001022404103423,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,7.551443559350446e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,0.0001022404394461,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.000484984513605,288.2410583496094,294.1499938964844,259.2016906738281,258.645263671875,260.7060546875,259.1853332519531,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.438232421875,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,9.708998550195248e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.0001022404103423,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,7.551443559350446e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,0.0001022404394461,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.000484984513605,288.2410583496094,294.1499938964844,259.2016906738281,258.645263671875,260.7060546875,259.1853332519531,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.438232421875,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221252441406,0.0,0.0,9.686009434517472e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,0.0001019983246806,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5100402832031,0.0,0.0,7.533563621109352e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,0.0001019983465084,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,0.0004838361637666,288.22802734375,294.1499938964844,259.2115478515625,258.65985107421875,260.67877197265625,259.1928405761719,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609395057452731e-09,0.0010320207802578,-0.0242242403328418,0.0,0.0,0.0,-0.0095766084268689,60.0,-19.374923706054688,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221252441406,0.0,0.0,9.686009434517472e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,0.0001019983246806,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5100402832031,0.0,0.0,7.533563621109352e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,0.0001019983465084,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,0.0004838361637666,288.22802734375,294.1499938964844,259.2115478515625,258.65985107421875,260.67877197265625,259.1928405761719,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609395057452731e-09,0.0010320207802578,-0.0242242403328418,0.0,0.0,0.0,-0.0095766084268689,60.0,-19.374923706054688,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,9.663592936703937e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0001017622780636,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,7.516128243878484e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,0.0001017622998915,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0004827164229936,288.21502685546875,294.1499938964844,259.2215270996094,258.6745300292969,260.65216064453125,259.2009582519531,286.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330112682448544e-09,0.0010296326363459,-0.0234930049628019,0.0,0.0,0.0,-0.0094381561502814,60.0,-19.31243705749512,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,9.663592936703937e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0001017622780636,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,7.516128243878484e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,0.0001017622998915,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0004827164229936,288.21502685546875,294.1499938964844,259.2215270996094,258.6745300292969,260.65216064453125,259.2009582519531,286.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330112682448544e-09,0.0010296326363459,-0.0234930049628019,0.0,0.0,0.0,-0.0094381561502814,60.0,-19.31243705749512,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
