time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448500,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027770996094,0.0,0.0,9.652654262026772e-05,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,0.0001016470778267,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909362792969,0.0,0.0,7.507620466640219e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,0.0001016470996546,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,0.000482169969473,288.2085266113281,294.1499938964844,259.2265319824219,258.6817932128906,260.63916015625,259.2051696777344,286.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193820815767141e-09,0.0010284672025591,-0.023136144503951,0.0,0.0,0.0,-0.0093705905601382,60.0,-19.281736373901367,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.641909855417909e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747009277344,0.0,0.0,0.0001015339366858,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,7.49926402932033e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,0.0001015339585137,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747009277344,0.0,0.0,0.0004816332948394,288.2020263671875,294.1499938964844,259.2314453125,258.68896484375,260.6263427734375,259.2094421386719,286.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059959893420457e-09,0.0010273226071149,-0.0227856393903493,0.0,0.0,0.0,-0.0093042301014065,60.0,-19.251415252685547,-0.0,-7.19581976227346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,9.621111530577764e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0001013149230857,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,7.483087392756715e-05,290.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,0.0001013149449136,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0004805943754035,288.1890563964844,294.1499938964844,259.24102783203125,258.702880859375,260.6011962890625,259.21807861328125,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800834727651363e-09,0.0010251068742945,-0.0221071150153875,0.0,0.0,0.0,-0.0091757699847221,60.0,-19.192127227783203,-0.0,-7.164810256199416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,9.621111530577764e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0001013149230857,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,7.483087392756715e-05,290.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,0.0001013149449136,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0004805943754035,288.1890563964844,294.1499938964844,259.24102783203125,258.702880859375,260.6011962890625,259.21807861328125,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800834727651363e-09,0.0010251068742945,-0.0221071150153875,0.0,0.0,0.0,-0.0091757699847221,60.0,-19.192127227783203,-0.0,-7.164810256199416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,9.60116522037424e-05,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,0.0001011048807413,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,7.467573595931754e-05,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.0001011049025692,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,0.0004795980057679,288.1761169433594,294.1499938964844,259.25,258.7159729003906,260.57672119140625,259.2266540527344,286.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229904437437,8.552326846711367e-09,0.0010229818290099,-0.021456366404891,0.0,0.0,0.0,-0.009052574634552,60.0,-19.13496971130371,-0.0,-7.13513372829766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,9.60116522037424e-05,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,0.0001011048807413,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,7.467573595931754e-05,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.0001011049025692,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,0.0004795980057679,288.1761169433594,294.1499938964844,259.25,258.7159729003906,260.57672119140625,259.2266540527344,286.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229904437437,8.552326846711367e-09,0.0010229818290099,-0.021456366404891,0.0,0.0,0.0,-0.009052574634552,60.0,-19.13496971130371,-0.0,-7.13513372829766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.582331404089928e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0001009065454127,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,7.452924910467118e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467468261719,0.0,0.0,0.0001009065672405,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0004786572244483,288.1631774902344,294.1499938964844,259.25811767578125,258.7279663085937,260.55291748046875,259.23492431640625,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209836764261,8.317678101832371e-09,0.0010209752945229,-0.0208418816328048,0.0,0.0,0.0,-0.0089362487196922,60.0,-19.080501556396484,-0.0,-7.107168187303614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.582331404089928e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0001009065454127,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,7.452924910467118e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467468261719,0.0,0.0,0.0001009065672405,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0004786572244483,288.1631774902344,294.1499938964844,259.25811767578125,258.7279663085937,260.55291748046875,259.23492431640625,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209836764261,8.317678101832371e-09,0.0010209752945229,-0.0208418816328048,0.0,0.0,0.0,-0.0089362487196922,60.0,-19.080501556396484,-0.0,-7.107168187303614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44500732421875,0.0,0.0,9.564576612319796e-05,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0001007195824058,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.433837890625,0.0,0.0,7.439115870511159e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43408203125,0.0,0.0,0.0001007196042337,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0004777703434228,288.1502380371094,294.1499938964844,259.2651062011719,258.7385559082031,260.5297241210937,259.2427673339844,286.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190919274464,8.096479042762894e-09,0.0010190838947892,-0.0202626008540391,0.0,0.0,0.0,-0.0088265910744667,60.0,-19.0288028717041,-0.0,-7.08085678979842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44500732421875,0.0,0.0,9.564576612319796e-05,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0001007195824058,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.433837890625,0.0,0.0,7.439115870511159e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43408203125,0.0,0.0,0.0001007196042337,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0004777703434228,288.1502380371094,294.1499938964844,259.2651062011719,258.7385559082031,260.5297241210937,259.2427673339844,286.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190919274464,8.096479042762894e-09,0.0010190838947892,-0.0202626008540391,0.0,0.0,0.0,-0.0088265910744667,60.0,-19.0288028717041,-0.0,-7.08085678979842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,9.556140139466152e-05,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,0.0001006307502393,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.0,0.0,7.432554411934689e-05,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,0.0001006307647912,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,0.0004773489490617,288.143798828125,294.1499938964844,259.2680969238281,258.74322509765625,260.5183410644531,259.2464599609375,286.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181930847465,7.991372896754001e-09,0.0010181850520893,-0.0199873372912406,0.0,0.0,0.0,-0.0087744854390621,60.0,-19.00416755676269,-0.0,-7.068371132845641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,9.548009256832302e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41192626953125,0.0,0.0,0.0001005451194941,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,7.426229421980679e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.000100545141322,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41192626953125,0.0,0.0,0.0004769427469,288.1373291015625,294.1499938964844,259.2707214355469,258.7474365234375,260.507080078125,259.2499694824219,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173266055062,7.890065489846165e-09,0.0010173188056796,-0.019722020253539,0.0,0.0,0.0,-0.0087242620065808,60.0,-18.980268478393555,-0.0,-7.05634732867111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.532704279990868e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,0.000100383949757,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,7.414325955323875e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0001003839715849,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,0.0004761782474815,288.1244201660156,294.1499938964844,259.27471923828125,258.7543334960937,260.4849548339844,259.2562866210937,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156959760934,7.699386905812844e-09,0.0010156882926821,-0.0192226320505142,0.0,0.0,0.0,-0.0086297346279025,60.0,-18.935272216796875,-0.0,-7.033744253703844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.532704279990868e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,0.000100383949757,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,7.414325955323875e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0001003839715849,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,0.0004761782474815,288.1244201660156,294.1499938964844,259.27471923828125,258.7543334960937,260.4849548339844,259.2562866210937,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156959760934,7.699386905812844e-09,0.0010156882926821,-0.0192226320505142,0.0,0.0,0.0,-0.0086297346279025,60.0,-18.935272216796875,-0.0,-7.033744253703844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,9.518659499008209e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0001002360513666,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,7.40340183256194e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961486816406,0.0,0.0,0.0001002360731945,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0004754766705445,288.1115417480469,294.1499938964844,259.2768249511719,258.7589111328125,260.4633178710937,259.261474609375,286.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524405987169303e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.89414405822754,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,9.518659499008209e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0001002360513666,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,7.40340183256194e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3961486816406,0.0,0.0,0.0001002360731945,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0004754766705445,288.1115417480469,294.1499938964844,259.2768249511719,258.7589111328125,260.4633178710937,259.261474609375,286.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524405987169303e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.89414405822754,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,9.505914931651203e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0001001018463284,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,7.393489795504138e-05,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0001001018681563,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0004748400533571,288.0986328125,294.1499938964844,259.2767944335937,258.76092529296875,260.4421081542969,259.265380859375,286.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365624554722672e-09,0.0010128342546522,-0.0183484759181737,0.0,0.0,0.0,-0.0084642739966511,60.0,-18.856937408447266,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,9.505914931651203e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0001001018463284,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,7.393489795504138e-05,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0001001018681563,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0004748400533571,288.0986328125,294.1499938964844,259.2767944335937,258.76092529296875,260.4421081542969,259.265380859375,286.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365624554722672e-09,0.0010128342546522,-0.0183484759181737,0.0,0.0,0.0,-0.0084642739966511,60.0,-18.856937408447266,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,9.494475671090186e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,9.998138557421044e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,7.384592026937753e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,9.998140012612566e-05,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,0.0004742686287499,288.08575439453125,294.1499938964844,259.2743530273437,258.7600402832031,260.4212951660156,259.2677917480469,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310700140838e-09,0.001011615502648,-0.0179751943796873,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.82389640808105,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,9.494475671090186e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,9.998138557421044e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,7.384592026937753e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,9.998140012612566e-05,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,0.0004742686287499,288.08575439453125,294.1499938964844,259.2743530273437,258.7600402832031,260.4212951660156,259.2677917480469,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310700140838e-09,0.001011615502648,-0.0179751943796873,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.82389640808105,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,9.489235526416452e-05,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,9.992621198762208e-05,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,7.38051749067381e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.992622653953732e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,0.0004740068980026,288.0793151855469,294.1499938964844,259.2721252441406,258.7584228515625,260.4109802246094,259.26837158203125,286.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157829440274099e-09,0.0010110572911798,-0.0178042184561491,0.0,0.0,0.0,-0.0083612604066729,60.0,-18.809001922607425,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.484322799835354e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,9.987447265302762e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.0,0.0,7.376696157734841e-05,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,9.987449448090048e-05,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0004737615236081,288.0728759765625,294.1499938964844,259.26922607421875,258.7559814453125,260.4007568359375,259.2684936523437,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096625065372564e-09,0.0010105338878929,-0.0176439099013805,0.0,0.0,0.0,-0.0083309188485145,60.0,-18.79521751403809,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35565185546875,0.0,0.0,9.475441765971482e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,9.978094749385492e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,7.369788363575935e-05,290.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,9.978096932172777e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004733178648166,288.0599975585937,294.1499938964844,259.2611999511719,258.7484130859375,260.3804931640625,259.26739501953125,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985974465578692e-09,0.0010095876641571,-0.0173540841788053,0.0,0.0,0.0,-0.0082760648801922,60.0,-18.77079391479492,-0.0,-6.949497333152976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35565185546875,0.0,0.0,9.475441765971482e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,9.978094749385492e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,7.369788363575935e-05,290.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,9.978096932172777e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004733178648166,288.0599975585937,294.1499938964844,259.2611999511719,258.7484130859375,260.3804931640625,259.26739501953125,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985974465578692e-09,0.0010095876641571,-0.0173540841788053,0.0,0.0,0.0,-0.0082760648801922,60.0,-18.77079391479492,-0.0,-6.949497333152976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,9.467810741625726e-05,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.970059909392148e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,7.363853364950046e-05,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,9.970061364583672e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,0.0004729366919491,288.047119140625,294.1499938964844,259.25,258.73712158203125,260.36041259765625,259.2640991210937,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087816044688,6.890910952961349e-09,0.0010087747359648,-0.017105083912611,0.0,0.0,0.0,-0.008228937163949,60.0,-18.75114822387696,-0.0,-6.938309837778436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,9.467810741625726e-05,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.970059909392148e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,7.363853364950046e-05,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,9.970061364583672e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,0.0004729366919491,288.047119140625,294.1499938964844,259.25,258.73712158203125,260.36041259765625,259.2640991210937,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087816044688,6.890910952961349e-09,0.0010087747359648,-0.017105083912611,0.0,0.0,0.0,-0.008228937163949,60.0,-18.75114822387696,-0.0,-6.938309837778436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,9.461450099479408e-05,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.96336093521677e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,7.358905713772401e-05,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,9.963362390408292e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,0.0004726189363282,288.0342712402344,294.1499938964844,259.23663330078125,258.72320556640625,260.3404846191406,259.258544921875,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081038344651,6.811660124839136e-09,0.0010080970823764,-0.0168974976986646,0.0,0.0,0.0,-0.0081896493211388,60.0,-18.73593711853028,-0.0,-6.928989648713468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,9.461450099479408e-05,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.96336093521677e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,7.358905713772401e-05,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,9.963362390408292e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,0.0004726189363282,288.0342712402344,294.1499938964844,259.23663330078125,258.72320556640625,260.3404846191406,259.258544921875,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081038344651,6.811660124839136e-09,0.0010080970823764,-0.0168974976986646,0.0,0.0,0.0,-0.0081896493211388,60.0,-18.73593711853028,-0.0,-6.928989648713468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.456489351578055e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.958137525245549e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075561523437,0.0,0.0,7.355048001045361e-05,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,9.95813898043707e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,0.0004723711754195,288.0213928222656,294.1499938964844,259.2223205566406,258.7080993652344,260.3206787109375,259.2510986328125,286.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.74986377902087e-09,0.0010075685568153,-0.0167356301099061,0.0,0.0,0.0,-0.0081590134650468,60.0,-18.72431755065918,-0.0,-6.921727191411264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.456489351578055e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.958137525245549e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075561523437,0.0,0.0,7.355048001045361e-05,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,9.95813898043707e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,0.0004723711754195,288.0213928222656,294.1499938964844,259.2223205566406,258.7080993652344,260.3206787109375,259.2510986328125,286.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.74986377902087e-09,0.0010075685568153,-0.0167356301099061,0.0,0.0,0.0,-0.0081590134650468,60.0,-18.72431755065918,-0.0,-6.921727191411264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,9.454404062125832e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.955941641237588e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,7.353425462497398e-05,290.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.95594309642911e-05,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.0004722669837065,288.0149230957031,294.1499938964844,259.21484375,258.7001647949219,260.310791015625,259.2466735839844,286.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723884560244642e-09,0.0010073464363813,-0.0166675802320241,0.0,0.0,0.0,-0.0081461342051625,60.0,-18.71980094909668,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.452605445403606e-05,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.954046981874852e-05,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.294921875,0.0,0.0,7.352026295848191e-05,290.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.954049164662138e-05,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,0.0004721771401818,288.00848388671875,294.1499938964844,259.2071533203125,258.69195556640625,260.30096435546875,259.24188232421875,286.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701473598269558e-09,0.0010071548167616,-0.016608877107501,0.0,0.0,0.0,-0.0081350244581699,60.0,-18.715970993041992,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.449758363189176e-05,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.95104928733781e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,7.349812221946195e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,9.951050742529333e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,0.0004720349388662,287.99560546875,294.1499938964844,259.19122314453125,258.6747741699219,260.28131103515625,259.2312316894531,286.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666008189881722e-09,0.0010068514384329,-0.0165159795433282,0.0,0.0,0.0,-0.0081174420192837,60.0,-18.710304260253903,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.449758363189176e-05,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.95104928733781e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,7.349812221946195e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,9.951050742529333e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,0.0004720349388662,287.99560546875,294.1499938964844,259.19122314453125,258.6747741699219,260.28131103515625,259.2312316894531,286.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666008189881722e-09,0.0010068514384329,-0.0165159795433282,0.0,0.0,0.0,-0.0081174420192837,60.0,-18.710304260253903,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,9.447761112824082e-05,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,9.948946535587312e-05,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,7.348258804995567e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,9.948947990778834e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,0.0004719351709354,287.9826965332031,294.1499938964844,259.174560546875,258.6566772460937,260.2617492675781,259.2193298339844,286.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.641130756435132e-09,0.0010066387476399,-0.0164508149027824,0.0,0.0,0.0,-0.0081051094457507,60.0,-18.706907272338867,-0.0,-6.908956606821448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,9.447761112824082e-05,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,9.948946535587312e-05,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,7.348258804995567e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,9.948947990778834e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,0.0004719351709354,287.9826965332031,294.1499938964844,259.174560546875,258.6566772460937,260.2617492675781,259.2193298339844,286.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.641130756435132e-09,0.0010066387476399,-0.0164508149027824,0.0,0.0,0.0,-0.0081051094457507,60.0,-18.706907272338867,-0.0,-6.908956606821448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,9.446502372156829e-05,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,9.947620856110008e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,7.347280188696459e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.94762231130153e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004718723066616,287.9698181152344,294.1499938964844,259.15728759765625,258.63775634765625,260.2421875,259.2062683105469,286.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.625452186881375e-09,0.0010065046371892,-0.016409745439887,0.0,0.0,0.0,-0.0080973366275429,60.0,-18.70567321777344,-0.0,-6.90711630113583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,9.446502372156829e-05,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,9.947620856110008e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,7.347280188696459e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.94762231130153e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004718723066616,287.9698181152344,294.1499938964844,259.15728759765625,258.63775634765625,260.2421875,259.2062683105469,286.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.625452186881375e-09,0.0010065046371892,-0.016409745439887,0.0,0.0,0.0,-0.0080973366275429,60.0,-18.70567321777344,-0.0,-6.90711630113583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.44590283324942e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.946989302989095e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,7.34681379981339e-05,290.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.94699148577638e-05,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,0.0004718423588201,287.9568786621094,294.1499938964844,259.1394348144531,258.6180725097656,260.22271728515625,259.1921081542969,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6179879354422155e-09,0.0010064408415928,-0.0163901932537555,0.0,0.0,0.0,-0.008093636482954,60.0,-18.706336975097656,-0.0,-6.906240201942637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
