time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450840,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.44590283324942e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.946989302989095e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,7.34681379981339e-05,290.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.94699148577638e-05,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,0.0004718423588201,287.9568786621094,294.1499938964844,259.1394348144531,258.6180725097656,260.22271728515625,259.1921081542969,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6179879354422155e-09,0.0010064408415928,-0.0163901932537555,0.0,0.0,0.0,-0.008093636482954,60.0,-18.706336975097656,-0.0,-6.906240201942637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,9.445838804822416e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,9.946921636583284e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,7.346763595705852e-05,290.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,9.946923091774806e-05,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,0.0004718391282949,287.950439453125,294.1499938964844,259.1303405761719,258.6080017089844,260.2129821777344,259.1846618652344,286.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064406087622,6.617187686686066e-09,0.0010064339730888,-0.0163880977779626,0.0,0.0,0.0,-0.0080932397395372,60.0,-18.70731544494629,-0.0,-6.906146410301518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.445899195270611e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,9.946985665010288e-05,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,7.346810889430344e-05,290.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,9.946987120201813e-05,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,0.0004718421841971,287.9439697265625,294.1499938964844,259.1211242675781,258.5977478027344,260.2032470703125,259.177001953125,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.617945746967281e-09,0.0010064403759315,-0.0163900852203369,0.0,0.0,0.0,-0.0080936150625348,60.0,-18.70863151550293,-0.0,-6.906235228143488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.446430340176448e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,9.94754518615082e-05,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,7.34722416382283e-05,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,9.947546641342342e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,0.0004718687268905,287.9310302734375,294.1499938964844,259.1023864746094,258.57684326171875,260.18377685546875,259.1610717773437,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065037058666,6.624570225710613e-09,0.0010064970701932,-0.0164074376225471,0.0,0.0,0.0,-0.0080968998372554,60.0,-18.712331771850582,-0.0,-6.907012561896408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.446430340176448e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,9.94754518615082e-05,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,7.34722416382283e-05,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,9.947546641342342e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,0.0004718687268905,287.9310302734375,294.1499938964844,259.1023864746094,258.57684326171875,260.18377685546875,259.1610717773437,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065037058666,6.624570225710613e-09,0.0010064970701932,-0.0164074376225471,0.0,0.0,0.0,-0.0080968998372554,60.0,-18.712331771850582,-0.0,-6.907012561896408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.447407501284032e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.948574006557465e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,7.347984501393512e-05,290.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,9.948575461748987e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,0.0004719175340142,287.9180908203125,294.1499938964844,259.0833435058594,258.5554504394531,260.1643371582031,259.1444702148437,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636747151844702e-09,0.001006601145491,-0.0164393335580825,0.0,0.0,0.0,-0.0081029357388615,60.0,-18.71717834472656,-0.0,-6.908442173880759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.447407501284032e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.948574006557465e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,7.347984501393512e-05,290.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,9.948575461748987e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,0.0004719175340142,287.9180908203125,294.1499938964844,259.0833435058594,258.5554504394531,260.1643371582031,259.1444702148437,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636747151844702e-09,0.001006601145491,-0.0164393335580825,0.0,0.0,0.0,-0.0081029357388615,60.0,-18.71717834472656,-0.0,-6.908442173880759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.448797936784104e-05,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.950037929229438e-05,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,7.349064981099218e-05,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,9.95003938442096e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0004719869466498,287.9051513671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1448669433594,259.127197265625,286.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067558614537,6.654068407385694e-09,0.0010067492257803,-0.0164847038686275,0.0,0.0,0.0,-0.0081115225329995,60.0,-18.72321128845215,-0.0,-6.910475747190503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.448797936784104e-05,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.950037929229438e-05,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,7.349064981099218e-05,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,9.95003938442096e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0004719869466498,287.9051513671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1448669433594,259.127197265625,286.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067558614537,6.654068407385694e-09,0.0010067492257803,-0.0164847038686275,0.0,0.0,0.0,-0.0081115225329995,60.0,-18.72321128845215,-0.0,-6.910475747190503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,9.450575453229249e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,9.951910033123568e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.350448140641674e-05,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,9.95191148831509e-05,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.0004720757715404,287.8921813964844,294.1499938964844,259.0445556640625,258.5115051269531,260.1254272460937,259.1093139648437,286.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069453855976,6.6762200212622255e-09,0.0010069386335089,-0.0165427289903163,0.0,0.0,0.0,-0.0081225037574768,60.0,-18.73022651672364,-0.0,-6.913076333603385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,9.450575453229249e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,9.951910033123568e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.350448140641674e-05,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,9.95191148831509e-05,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.0004720757715404,287.8921813964844,294.1499938964844,259.0445556640625,258.5115051269531,260.1254272460937,259.1093139648437,286.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069453855976,6.6762200212622255e-09,0.0010069386335089,-0.0165427289903163,0.0,0.0,0.0,-0.0081225037574768,60.0,-18.73022651672364,-0.0,-6.913076333603385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,9.451560617890208e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,9.95294758467935e-05,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,7.351214298978448e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,9.952949039870872e-05,291.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,0.0004721249861177,287.8856811523437,294.1499938964844,259.0347595214844,258.5003662109375,260.1156921386719,259.1002197265625,286.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.6885004201822085e-09,0.0010070436401292,-0.0165748968720436,0.0,0.0,0.0,-0.008128591813147,60.0,-18.73399353027344,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,9.452639642404392e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,9.954083361662924e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681823730469,0.0,0.0,7.352053216891363e-05,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,9.954084816854448e-05,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,0.0004721788573078,287.87921142578125,294.1499938964844,259.02496337890625,258.4891662597656,260.10595703125,259.09100341796875,286.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701938559672271e-09,0.0010071585420519,-0.0166100952774286,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.73795890808105,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,9.454978135181592e-05,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,9.956546273315324e-05,290.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,7.353872206294909e-05,290.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,9.956547728506848e-05,291.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0004722956800833,287.8662109375,294.1499938964844,259.0053405761719,258.4666442871094,260.0865173339844,259.07232666015625,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081025890262e-09,0.0010074077872559,-0.0166864302009344,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.74633407592773,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,9.454978135181592e-05,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,9.956546273315324e-05,290.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,7.353872206294909e-05,290.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,9.956547728506848e-05,291.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0004722956800833,287.8662109375,294.1499938964844,259.0053405761719,258.4666442871094,260.0865173339844,259.07232666015625,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081025890262e-09,0.0010074077872559,-0.0166864302009344,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.74633407592773,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.457515261601657e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.959218004951254e-05,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,7.355845445999876e-05,290.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,9.959219460142776e-05,291.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0004724224272649,287.85321044921875,294.1499938964844,258.9858093261719,258.4440612792969,260.0670471191406,259.0533752441406,286.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762697069007117e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.755176544189453,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.457515261601657e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.959218004951254e-05,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,7.355845445999876e-05,290.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,9.959219460142776e-05,291.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0004724224272649,287.85321044921875,294.1499938964844,258.9858093261719,258.4440612792969,260.0670471191406,259.0533752441406,286.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762697069007117e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.755176544189453,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.460197907174006e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,9.96204325929284e-05,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,7.357932190643623e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.962044714484364e-05,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,0.0004725564213003,287.8401794433594,294.1499938964844,258.96636962890625,258.4214782714844,260.04754638671875,259.0342102050781,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961209992972735e-09,0.0010079639032483,-0.0168567951768636,0.0,0.0,0.0,-0.008181944489479,60.0,-18.76432228088379,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.460197907174006e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,9.96204325929284e-05,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,7.357932190643623e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.962044714484364e-05,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,0.0004725564213003,287.8401794433594,294.1499938964844,258.96636962890625,258.4214782714844,260.04754638671875,259.0342102050781,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961209992972735e-09,0.0010079639032483,-0.0168567951768636,0.0,0.0,0.0,-0.008181944489479,60.0,-18.76432228088379,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,9.462948946747928e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,9.964939818019047e-05,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,7.360072049777955e-05,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,9.96494127321057e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,0.0004726938495878,287.8271484375,294.1499938964844,258.9471435546875,258.3990173339844,260.028076171875,259.0149230957031,286.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.773576736450195,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,9.462948946747928e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,9.964939818019047e-05,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,7.360072049777955e-05,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,9.96494127321057e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,0.0004726938495878,287.8271484375,294.1499938964844,258.9471435546875,258.3990173339844,260.028076171875,259.0149230957031,286.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.773576736450195,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.464337927056476e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,9.966402285499498e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,7.3611518018879e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.96640374069102e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,0.0004727632331196,287.8206481933594,294.1499938964844,258.9376220703125,258.3878479003906,260.0183410644531,259.0052490234375,286.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.778207778930664,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,9.465711627854034e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.96784947346896e-05,290.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,7.362220640061423e-05,290.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.967850928660482e-05,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0004728318599518,287.8141174316406,294.1499938964844,258.9281921386719,258.3767395019531,260.00860595703125,258.99560546875,286.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.78278923034668,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.468374628340824e-05,291.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.970653627533466e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.36429137759842e-05,290.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.970655082724988e-05,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.000472964864457,287.8010559082031,294.1499938964844,258.9095764160156,258.354736328125,259.9891357421875,258.97637939453125,286.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000837196605e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.79166412353516,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.468374628340824e-05,291.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.970653627533466e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.36429137759842e-05,290.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.970655082724988e-05,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.000472964864457,287.8010559082031,294.1499938964844,258.9095764160156,258.354736328125,259.9891357421875,258.97637939453125,286.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000837196605e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.79166412353516,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,9.470907389186324e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.973320265999064e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,7.36626170692034e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.973321721190588e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,0.000473091378808,287.7879943847656,294.1499938964844,258.89141845703125,258.3330993652344,259.9696960449219,258.9572448730469,286.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063112258911,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.800132751464844,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,9.470907389186324e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.973320265999064e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,7.36626170692034e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.973321721190588e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,0.000473091378808,287.7879943847656,294.1499938964844,258.89141845703125,258.3330993652344,259.9696960449219,258.9572448730469,286.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063112258911,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.800132751464844,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.473151294514536e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.97568349703215e-05,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,7.368006481556222e-05,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.975684224627912e-05,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0004732034576591,287.7749328613281,294.1499938964844,258.8737487792969,258.3118591308594,259.95025634765625,258.9384155273437,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.807785034179688,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.473151294514536e-05,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.97568349703215e-05,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,7.368006481556222e-05,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.975684224627912e-05,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0004732034576591,287.7749328613281,294.1499938964844,258.8737487792969,258.3118591308594,259.95025634765625,258.9384155273437,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.807785034179688,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,9.475093247601762e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,9.977728768717498e-05,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,7.369517697952688e-05,290.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.97773022390902e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0004733004898298,287.7618408203125,294.1499938964844,258.8566589355469,258.2911682128906,259.9308776855469,258.9198913574219,286.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100955797825,6.981720535037539e-09,0.0010095509933307,-0.0173429436981678,0.0,0.0,0.0,-0.0082739545032382,60.0,-18.81460952758789,-0.0,-6.948996400524265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,9.475093247601762e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,9.977728768717498e-05,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,7.369517697952688e-05,290.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.97773022390902e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0004733004898298,287.7618408203125,294.1499938964844,258.8566589355469,258.2911682128906,259.9308776855469,258.9198913574219,286.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100955797825,6.981720535037539e-09,0.0010095509933307,-0.0173429436981678,0.0,0.0,0.0,-0.0082739545032382,60.0,-18.81460952758789,-0.0,-6.948996400524265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.475869592279196e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.97854585875757e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,7.370120874838904e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,9.978547313949092e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,0.000473339256132,287.7552795410156,294.1499938964844,258.8483581542969,258.2810363769531,259.92120361328125,258.9107971191406,286.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.81746482849121,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.476572449784726e-05,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,9.979285823646931e-05,290.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,7.370667299255729e-05,290.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.979287278838456e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,0.0004733743553515,287.7487487792969,294.1499938964844,258.8402404785156,258.2710876464844,259.9115295410156,258.9017944335937,286.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000147572711057e-09,0.0010097086196765,-0.0173912085592746,0.0,0.0,0.0,-0.0082830898463726,60.0,-18.82013320922852,-0.0,-6.951166398039278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.47750231716782e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.980265167541802e-05,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,7.371390529442579e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.980266622733323e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004734208050649,287.7356262207031,294.1499938964844,258.8245544433594,258.2516784667969,259.8922424316406,258.8842468261719,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011736080642095e-09,0.0010098076891154,-0.0174215622246265,0.0,0.0,0.0,-0.0082888342440128,60.0,-18.82421112060547,-0.0,-6.952530640091936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.47750231716782e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.980265167541802e-05,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,7.371390529442579e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.980266622733323e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004734208050649,287.7356262207031,294.1499938964844,258.8245544433594,258.2516784667969,259.8922424316406,258.8842468261719,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011736080642095e-09,0.0010098076891154,-0.0174215622246265,0.0,0.0,0.0,-0.0082888342440128,60.0,-18.82421112060547,-0.0,-6.952530640091936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.477837738813832e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.980618779081853e-05,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,7.371651736320928e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,9.980620234273374e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,0.0004734375688713,287.7225036621094,294.1499938964844,258.8096618652344,258.2330322265625,259.873046875,258.8672790527344,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015920733266512e-09,0.0010098435450345,-0.0174325220286846,0.0,0.0,0.0,-0.008290909230709,60.0,-18.82669258117676,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.477837738813832e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.980618779081853e-05,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,7.371651736320928e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,9.980620234273374e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,0.0004734375688713,287.7225036621094,294.1499938964844,258.8096618652344,258.2330322265625,259.873046875,258.8672790527344,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015920733266512e-09,0.0010098435450345,-0.0174325220286846,0.0,0.0,0.0,-0.008290909230709,60.0,-18.82669258117676,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.477490675635636e-05,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.980252798413858e-05,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,7.371381798293442e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.98025425360538e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,0.0004734202229883,287.7093811035156,294.1499938964844,258.795654296875,258.2152404785156,259.8539428710937,258.8509521484375,286.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.011595304362572e-09,0.0010098065249621,-0.0174211934208869,0.0,0.0,0.0,-0.0082887643948197,60.0,-18.827375411987305,-0.0,-6.952514297609015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.477490675635636e-05,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.980252798413858e-05,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,7.371381798293442e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.98025425360538e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,0.0004734202229883,287.7093811035156,294.1499938964844,258.795654296875,258.2152404785156,259.8539428710937,258.8509521484375,286.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.011595304362572e-09,0.0010098065249621,-0.0174211934208869,0.0,0.0,0.0,-0.0082887643948197,60.0,-18.827375411987305,-0.0,-6.952514297609015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
