time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453180,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.47636945056729e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.979072638088836e-05,290.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,7.370510138571262e-05,290.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.97907409328036e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.0004733642563223,287.6962585449219,294.1499938964844,258.7826232910156,258.1983947753906,259.8348999023437,258.8353271484375,286.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096941841766,6.9976353600509356e-09,0.0010096871992573,-0.0173846278339624,0.0,0.0,0.0,-0.0082818446680903,60.0,-18.8260498046875,-0.0,-6.9508708122612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.47636945056729e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.979072638088836e-05,290.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,7.370510138571262e-05,290.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.97907409328036e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.0004733642563223,287.6962585449219,294.1499938964844,258.7826232910156,258.1983947753906,259.8348999023437,258.8353271484375,286.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096941841766,6.9976353600509356e-09,0.0010096871992573,-0.0173846278339624,0.0,0.0,0.0,-0.0082818446680903,60.0,-18.8260498046875,-0.0,-6.9508708122612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,9.475479600951076e-05,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,9.97813549474813e-05,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,7.369817467406392e-05,290.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.978136222343892e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0004733197856694,287.689697265625,294.1499938964844,258.7764892578125,258.1903686523437,259.825439453125,258.8278503417969,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095993056893,6.986545564302561e-09,0.00100959232077,-0.0173555817455053,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.82444953918457,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.47439402807504e-05,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,9.97699171421118e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,7.368973456323147e-05,290.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.976993169402704e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,0.0004732655361294,287.6831359863281,294.1499938964844,258.7705993652344,258.1825866699219,259.8160095214844,258.820556640625,286.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.973021271505786e-09,0.0010094767203554,-0.0173201560974121,0.0,0.0,0.0,-0.0082696424797177,60.0,-18.822322845458984,-0.0,-6.947972508442035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.471492376178504e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.973937267204748e-05,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.366716454271227e-05,290.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.973937994800508e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,0.0004731206281576,287.6700134277344,294.1499938964844,258.7597045898437,258.1678466796875,259.7972717285156,258.8067321777344,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.936878182983719e-09,0.0010091677540913,-0.0172254871577024,0.0,0.0,0.0,-0.0082517247647047,60.0,-18.816104888916016,-0.0,-6.94371848908304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.471492376178504e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.973937267204748e-05,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.366716454271227e-05,290.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.973937994800508e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,0.0004731206281576,287.6700134277344,294.1499938964844,258.7597045898437,258.1678466796875,259.7972717285156,258.8067321777344,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.936878182983719e-09,0.0010091677540913,-0.0172254871577024,0.0,0.0,0.0,-0.0082517247647047,60.0,-18.816104888916016,-0.0,-6.94371848908304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.050000000745058,9.46773507166654e-05,291.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.050000000745058,9.969979873858392e-05,290.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.050000000745058,7.36379370209761e-05,290.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501953125,0.0,0.050000000745058,9.969980601454154e-05,291.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.050000000745058,0.0004729329084511,287.6568603515625,291.1499938964844,258.75,258.1543273925781,259.7786865234375,258.7938537597656,286.0281677246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087742703035,6.8900618543921155e-09,0.0010087674017995,-0.0171028599143028,0.0,0.0,0.0,-0.0082285162061452,60.0,-18.807466506958008,-0.0,-6.938209651252691e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.050000000745058,9.46773507166654e-05,291.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.050000000745058,9.969979873858392e-05,290.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.050000000745058,7.36379370209761e-05,290.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501953125,0.0,0.050000000745058,9.969980601454154e-05,291.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.050000000745058,0.0004729329084511,287.6568603515625,291.1499938964844,258.75,258.1543273925781,259.7786865234375,258.7938537597656,286.0281677246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087742703035,6.8900618543921155e-09,0.0010087674017995,-0.0171028599143028,0.0,0.0,0.0,-0.0082285162061452,60.0,-18.807466506958008,-0.0,-6.938209651252691e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.6355201005935669,0.050000000745058,0.0408352650701999,291.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.6355201005935669,0.050000000745058,0.0430014990270137,290.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.6355201005935669,0.050000000745058,0.0317607596516609,290.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.6355201005935669,0.050000000745058,0.0430014990270137,291.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.6355201005935669,0.050000000745058,0.2039805948734283,286.4111328125,291.1499938964844,258.7456359863281,258.1480407714844,279.6780090332031,284.5543518066406,285.8336181640625,1.0,0.109708160161972,0.1486347764730453,0.1486347764730453,1.0,1.0,-0.4350596070289612,0.0050821327604353,0.4299774765968323,-0.1147678792476654,0.0,0.0,0.0,10.190600395202637,60.0,-548.8952026367188,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.6324649453163147,0.050000000745058,0.0452320240437984,291.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.6324649453163147,0.050000000745058,0.0476314984261989,290.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.6324649453163147,0.050000000745058,0.0351804606616497,290.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.6324649453163147,0.050000000745058,0.0476314984261989,291.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.6324649453163147,0.050000000745058,0.225943312048912,285.5823059082031,291.1499938964844,258.7416381835937,258.1420593261719,282.3435974121094,290.9372253417969,285.29559326171875,1.0,0.1210837140679359,0.2972695529460907,0.2972695529460907,1.0,1.0,-0.4819537103176117,0.0473771430552005,0.4345765709877014,-0.0841356515884399,0.0,0.0,0.0,12.51982593536377,60.0,-895.1219482421875,-0.0,16.677324295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0456771217286586,290.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0481002070009708,290.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0355266481637954,290.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0481002070009708,291.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.2281666696071624,284.7688293457031,291.1499938964844,258.7347412109375,258.1310729980469,280.3603515625,291.2369689941406,284.6000671386719,1.0,0.1405668407678604,0.5945391058921814,0.5945391058921814,1.0,1.0,-0.486699491739273,0.1739208400249481,0.3127786815166473,0.0408730171620845,0.0,0.0,1.0,20.067779541015625,60.0,-1044.4273681640625,-4336.08203125,23.17740821838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,304.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,374.1221923828125,18000.0,0.0,0.0,0.0002117145777447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055613532662391,0.1055615916848182,-2.32977626524189e-07,0.0,2.1486337686837945e-07,0.0,0.0,0.7313253283500671,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0456771217286586,290.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0481002070009708,290.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0355266481637954,290.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.0481002070009708,291.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.5716008543968201,0.050000000745058,0.2281666696071624,284.7688293457031,291.1499938964844,258.7347412109375,258.1310729980469,280.3603515625,291.2369689941406,284.6000671386719,1.0,0.1405668407678604,0.5945391058921814,0.5945391058921814,1.0,1.0,-0.486699491739273,0.1739208400249481,0.3127786815166473,0.0408730171620845,0.0,0.0,1.0,20.067779541015625,60.0,-1044.4273681640625,-4336.08203125,23.17740821838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,304.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,374.1221923828125,18000.0,0.0,0.0,0.0002117145777447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055613532662391,0.1055615916848182,-2.32977626524189e-07,0.0,2.1486337686837945e-07,0.0,0.0,0.7313253283500671,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4544982910156,297.1499938964844,293.1499938964844,0.0005335903842933,-49.62245178222656,284.9375915527344,0.5497703552246094,0.050000000745058,0.0458141416311264,290.964111328125,297.1499938964844,293.1499938964844,0.0004103832470718,-23.72966766357422,284.7956237792969,0.5497703552246094,0.050000000745058,0.0482444986701011,290.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.5497703552246094,0.050000000745058,0.0356332212686538,290.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.5497703552246094,0.050000000745058,0.0482444986701011,291.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.5497703552246094,0.050000000745058,0.2288511246442794,284.6705322265625,291.1499938964844,258.7317810058594,258.1260070800781,279.2579345703125,291.2301330566406,285.0374755859375,1.0,0.1489632576704025,0.6062673926353455,0.6062673926353455,1.0,1.0,-0.4881594181060791,0.1800368577241897,0.3081225752830505,0.0467519499361515,0.0,0.0,1.0,23.7308406829834,60.0,1464.37255859375,-6975.458984375,26.32599449157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4252624511719,307.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,7300.9248046875,18000.0,0.0,0.0,0.0162401888519525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705964922904968,0.4705994725227356,-3.001089226017939e-06,0.0,1.6481728380313143e-05,0.0,0.0,16.638408660888672,0.0,0.0,0.0,0.3109454810619354,4.0,0.0,1.0
453960,290.4573059082031,297.1499938964844,293.1499938964844,0.0010851189726963,-98.23665618896484,287.0556030273437,0.5329305529594421,0.050000000745058,0.0459450520575046,290.9610290527344,297.1499938964844,293.1499938964844,0.0008726615342311,-83.19367218017578,286.7520751953125,0.5329305529594421,0.050000000745058,0.0483823530375957,290.4110717773437,297.1499938964844,293.1499938964844,0.0005313648725859,-36.96930313110352,286.172119140625,0.5329305529594421,0.050000000745058,0.0357350409030914,290.2038269042969,297.1499938964844,293.1499938964844,0.000654887757264,-62.43258666992188,286.3135070800781,0.5329305529594421,0.050000000745058,0.0483823530375957,291.2298889160156,297.1499938964844,293.1499938964844,0.0006783088319934,-306.7447814941406,286.4647216796875,0.5329305529594421,0.050000000745058,0.2295050472021103,285.7063293457031,291.1499938964844,258.7291259765625,258.1212463378906,279.22906494140625,291.2288513183594,286.3128662109375,1.0,0.1565243154764175,0.6080071330070496,0.6080071330070496,1.0,1.0,-0.4895544052124023,0.1809409707784652,0.3086134195327759,0.0474802404642105,0.0,0.0,1.0,27.23320579528809,60.0,2305.00341796875,-7105.42822265625,29.35521507263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13531494140625,307.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,12781.8955078125,18000.0,0.0,0.0,0.0339160971343517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226691603660583,0.6226744055747986,-5.245027296041371e-06,0.0,3.442052911850624e-05,0.0,0.0,38.37735748291016,0.0,0.0,0.0,0.395148754119873,4.0,0.0,1.0
454020,290.4938049316406,297.1499938964844,293.1499938964844,0.0021063718013465,-180.8601837158203,290.4453430175781,0.5099913477897644,0.050000000745058,0.0461837165057659,290.9775085449219,297.1499938964844,293.1499938964844,0.0017441508825868,-157.71127319335938,289.9203796386719,0.5099913477897644,0.050000000745058,0.0486336797475814,290.4457702636719,297.1499938964844,293.1499938964844,0.0016488969558849,-110.12374114990234,289.719970703125,0.5099913477897644,0.050000000745058,0.0359206683933734,290.2398681640625,297.1499938964844,293.1499938964844,0.0018268721178174,-165.19033813476562,289.9755249023437,0.5099913477897644,0.050000000745058,0.0486336797475814,291.2546691894531,297.1499938964844,293.1499938964844,0.0014304094947874,-613.5457153320312,289.4646911621094,0.5099913477897644,0.050000000745058,0.2306972295045852,287.50128173828125,291.1499938964844,258.72479248046875,258.1125183105469,279.1978759765625,291.24981689453125,287.8026123046875,1.0,0.1693566590547561,0.6110180020332336,0.6110180020332336,1.0,1.0,-0.4920975863933563,0.1825190633535385,0.3095785081386566,0.0488406866788864,0.0,0.0,1.0,33.61957931518555,60.0,2011.69189453125,-6852.55517578125,34.92241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1732788085937,305.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,16929.84765625,18000.0,0.0,0.0,0.069787748157978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716615617275238,0.716622531414032,-6.947131623746827e-06,0.0,7.082569209160283e-05,0.0,0.0,58.495243072509766,0.0,0.0,0.0,0.4475390315055847,4.0,0.0,1.0
454080,290.4938049316406,297.1499938964844,293.1499938964844,0.0021063718013465,-180.8601837158203,290.4453430175781,0.5099913477897644,0.050000000745058,0.0461837165057659,290.9775085449219,297.1499938964844,293.1499938964844,0.0017441508825868,-157.71127319335938,289.9203796386719,0.5099913477897644,0.050000000745058,0.0486336797475814,290.4457702636719,297.1499938964844,293.1499938964844,0.0016488969558849,-110.12374114990234,289.719970703125,0.5099913477897644,0.050000000745058,0.0359206683933734,290.2398681640625,297.1499938964844,293.1499938964844,0.0018268721178174,-165.19033813476562,289.9755249023437,0.5099913477897644,0.050000000745058,0.0486336797475814,291.2546691894531,297.1499938964844,293.1499938964844,0.0014304094947874,-613.5457153320312,289.4646911621094,0.5099913477897644,0.050000000745058,0.2306972295045852,287.50128173828125,291.1499938964844,258.72479248046875,258.1125183105469,279.1978759765625,291.24981689453125,287.8026123046875,1.0,0.1693566590547561,0.6110180020332336,0.6110180020332336,1.0,1.0,-0.4920975863933563,0.1825190633535385,0.3095785081386566,0.0488406866788864,0.0,0.0,1.0,33.61957931518555,60.0,2011.69189453125,-6852.55517578125,34.92241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1732788085937,305.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,16929.84765625,18000.0,0.0,0.0,0.069787748157978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716615617275238,0.716622531414032,-6.947131623746827e-06,0.0,7.082569209160283e-05,0.0,0.0,58.495243072509766,0.0,0.0,0.0,0.4475390315055847,4.0,0.0,1.0
454140,290.54498291015625,297.1499938964844,293.1499938964844,0.0029940530657768,-248.43251037597656,292.7388916015625,0.4958015084266662,0.050000000745058,0.0463874638080596,291.0063171386719,297.1499938964844,293.1499938964844,0.0025054470170289,-219.14309692382807,292.043701171875,0.4958015084266662,0.050000000745058,0.0488482303917408,290.49188232421875,297.1499938964844,293.1499938964844,0.0025918425526469,-167.42153930664062,292.1305236816406,0.4958015084266662,0.050000000745058,0.0360791385173797,290.2859802246094,297.1499938964844,293.1499938964844,0.0028443254996091,-248.6363525390625,292.48736572265625,0.4958015084266662,0.050000000745058,0.0488482303917408,291.2923278808594,297.1499938964844,293.1499938964844,0.0020779804326593,-862.390380859375,291.4346923828125,0.4958015084266662,0.050000000745058,0.231714978814125,288.5316162109375,291.1499938964844,258.7215881347656,258.1047668457031,279.18463134765625,291.2861328125,288.7471618652344,1.0,0.1795245260000229,0.6137216687202454,0.6137216687202454,1.0,1.0,-0.4942687153816223,0.1838473528623581,0.310421347618103,0.050136424601078,0.0,0.0,1.0,39.07314300537109,60.0,1475.3172607421875,-6625.27685546875,39.720970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98614501953125,304.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17790.912109375,18000.0,0.0,0.0,0.1041864678263664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346134185791016,0.7346207499504089,-7.300468496396206e-06,0.0,0.0001057360204868,0.0,0.0,63.01420974731445,0.0,0.0,0.0,0.4575886130332947,4.0,0.0,1.0
454200,290.54498291015625,297.1499938964844,293.1499938964844,0.0029940530657768,-248.43251037597656,292.7388916015625,0.4958015084266662,0.050000000745058,0.0463874638080596,291.0063171386719,297.1499938964844,293.1499938964844,0.0025054470170289,-219.14309692382807,292.043701171875,0.4958015084266662,0.050000000745058,0.0488482303917408,290.49188232421875,297.1499938964844,293.1499938964844,0.0025918425526469,-167.42153930664062,292.1305236816406,0.4958015084266662,0.050000000745058,0.0360791385173797,290.2859802246094,297.1499938964844,293.1499938964844,0.0028443254996091,-248.6363525390625,292.48736572265625,0.4958015084266662,0.050000000745058,0.0488482303917408,291.2923278808594,297.1499938964844,293.1499938964844,0.0020779804326593,-862.390380859375,291.4346923828125,0.4958015084266662,0.050000000745058,0.231714978814125,288.5316162109375,291.1499938964844,258.7215881347656,258.1047668457031,279.18463134765625,291.2861328125,288.7471618652344,1.0,0.1795245260000229,0.6137216687202454,0.6137216687202454,1.0,1.0,-0.4942687153816223,0.1838473528623581,0.310421347618103,0.050136424601078,0.0,0.0,1.0,39.07314300537109,60.0,1475.3172607421875,-6625.27685546875,39.720970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98614501953125,304.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17790.912109375,18000.0,0.0,0.0,0.1041864678263664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346134185791016,0.7346207499504089,-7.300468496396206e-06,0.0,0.0001057360204868,0.0,0.0,63.01420974731445,0.0,0.0,0.0,0.4575886130332947,4.0,0.0,1.0
454260,290.598876953125,297.1499938964844,293.1499938964844,0.0037720138207077,-303.4901428222656,294.5263366699219,0.4860928356647491,0.050000000745058,0.0465561114251613,291.0387268066406,297.1499938964844,293.1499938964844,0.0031664185225963,-269.38153076171875,293.6981811523437,0.4860928356647491,0.050000000745058,0.0490258261561393,290.5408630371094,297.1499938964844,293.1499938964844,0.003410086967051,-213.9996490478516,294.00958251953125,0.4860928356647491,0.050000000745058,0.0362103097140789,290.3345947265625,297.1499938964844,293.1499938964844,0.0037379590794444,-316.803955078125,294.4532775878906,0.4860928356647491,0.050000000745058,0.0490258261561393,291.33404541015625,297.1499938964844,293.1499938964844,0.0026275338605046,-1061.970703125,292.95135498046875,0.4860928356647491,0.050000000745058,0.2325574159622192,289.3121643066406,291.1499938964844,258.7194519042969,258.0979309082031,279.1791687011719,291.3275451660156,289.48193359375,1.0,0.1874928474426269,0.6163239479064941,0.6163239479064941,1.0,1.0,-0.4960658550262451,0.1849768757820129,0.3110889792442322,0.0514134243130683,0.0,0.0,1.0,43.58906555175781,48.0,1078.4442138671875,-6528.98046875,43.72547149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47283935546875,304.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.701171875,18000.0,0.0,0.0,0.135202944278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380899786949158,0.7380973696708679,-7.369730610662373e-06,0.0,0.0001372138067381,0.0,0.0,63.91309356689453,0.0,0.0,0.0,0.4595299959182739,4.0,0.0,1.0
454320,290.598876953125,297.1499938964844,293.1499938964844,0.0037720138207077,-303.4901428222656,294.5263366699219,0.4860928356647491,0.050000000745058,0.0465561114251613,291.0387268066406,297.1499938964844,293.1499938964844,0.0031664185225963,-269.38153076171875,293.6981811523437,0.4860928356647491,0.050000000745058,0.0490258261561393,290.5408630371094,297.1499938964844,293.1499938964844,0.003410086967051,-213.9996490478516,294.00958251953125,0.4860928356647491,0.050000000745058,0.0362103097140789,290.3345947265625,297.1499938964844,293.1499938964844,0.0037379590794444,-316.803955078125,294.4532775878906,0.4860928356647491,0.050000000745058,0.0490258261561393,291.33404541015625,297.1499938964844,293.1499938964844,0.0026275338605046,-1061.970703125,292.95135498046875,0.4860928356647491,0.050000000745058,0.2325574159622192,289.3121643066406,291.1499938964844,258.7194519042969,258.0979309082031,279.1791687011719,291.3275451660156,289.48193359375,1.0,0.1874928474426269,0.6163239479064941,0.6163239479064941,1.0,1.0,-0.4960658550262451,0.1849768757820129,0.3110889792442322,0.0514134243130683,0.0,0.0,1.0,43.58906555175781,48.0,1078.4442138671875,-6528.98046875,43.72547149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47283935546875,304.3583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.701171875,18000.0,0.0,0.0,0.135202944278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380899786949158,0.7380973696708679,-7.369730610662373e-06,0.0,0.0001372138067381,0.0,0.0,63.91309356689453,0.0,0.0,0.0,0.4595299959182739,4.0,0.0,1.0
454380,290.6509704589844,297.1499938964844,293.1499938964844,0.0044740387238562,-349.1519775390625,295.987548828125,0.4838111698627472,0.050000000745058,0.046598095446825,291.07110595703125,297.1499938964844,293.1499938964844,0.0037519971374422,-311.181640625,295.0509948730469,0.4838111698627472,0.050000000745058,0.0490700379014015,290.5890808105469,297.1499938964844,293.1499938964844,0.0041408473625779,-252.56939697265625,295.54345703125,0.4838111698627472,0.050000000745058,0.0362429656088352,290.3821105957031,297.1499938964844,293.1499938964844,0.0045509254559874,-373.5111999511719,296.0638427734375,0.4838111698627472,0.050000000745058,0.0490700379014015,291.37579345703125,297.1499938964844,293.1499938964844,0.0031005756463855,-1224.9398193359375,294.1777648925781,0.4838111698627472,0.050000000745058,0.2327671349048614,289.9389953613281,291.1499938964844,258.7182922363281,258.0919494628906,279.1772766113281,291.36944580078125,290.07867431640625,1.0,0.1889434903860092,0.6189391016960144,0.6189391016960144,1.0,1.0,-0.4965135753154754,0.1855597198009491,0.3109538853168487,0.0525802001357078,0.0,0.0,1.0,44.71892929077149,36.0,825.1337890625,-6545.001953125,44.73135757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5062561035156,304.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.161669835448265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738757848739624,0.7387652397155762,-7.383074262179434e-06,0.0,0.0001640743284951,0.0,0.0,64.08675384521484,0.0,0.0,0.0,0.4599029719829559,4.0,0.0,1.0
454440,290.6509704589844,297.1499938964844,293.1499938964844,0.0044740387238562,-349.1519775390625,295.987548828125,0.4838111698627472,0.050000000745058,0.046598095446825,291.07110595703125,297.1499938964844,293.1499938964844,0.0037519971374422,-311.181640625,295.0509948730469,0.4838111698627472,0.050000000745058,0.0490700379014015,290.5890808105469,297.1499938964844,293.1499938964844,0.0041408473625779,-252.56939697265625,295.54345703125,0.4838111698627472,0.050000000745058,0.0362429656088352,290.3821105957031,297.1499938964844,293.1499938964844,0.0045509254559874,-373.5111999511719,296.0638427734375,0.4838111698627472,0.050000000745058,0.0490700379014015,291.37579345703125,297.1499938964844,293.1499938964844,0.0031005756463855,-1224.9398193359375,294.1777648925781,0.4838111698627472,0.050000000745058,0.2327671349048614,289.9389953613281,291.1499938964844,258.7182922363281,258.0919494628906,279.1772766113281,291.36944580078125,290.07867431640625,1.0,0.1889434903860092,0.6189391016960144,0.6189391016960144,1.0,1.0,-0.4965135753154754,0.1855597198009491,0.3109538853168487,0.0525802001357078,0.0,0.0,1.0,44.71892929077149,36.0,825.1337890625,-6545.001953125,44.73135757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5062561035156,304.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.161669835448265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738757848739624,0.7387652397155762,-7.383074262179434e-06,0.0,0.0001640743284951,0.0,0.0,64.08675384521484,0.0,0.0,0.0,0.4599029719829559,4.0,0.0,1.0
454500,290.67578125,297.1499938964844,293.1499938964844,0.0048045800067484,-369.1522216796875,296.6306457519531,0.4850305020809173,0.050000000745058,0.046575590968132,291.0867004394531,297.1499938964844,293.1499938964844,0.0040231011807918,-329.53778076171875,295.6466979980469,0.4850305020809173,0.050000000745058,0.049046341329813,290.6120910644531,297.1499938964844,293.1499938964844,0.0044834874570369,-269.4907531738281,296.2182312011719,0.4850305020809173,0.050000000745058,0.0362254604697227,290.40496826171875,297.1499938964844,293.1499938964844,0.0049374410882592,-398.405517578125,296.7732238769531,0.4850305020809173,0.050000000745058,0.049046341329813,291.39599609375,297.1499938964844,293.1499938964844,0.0033142818138003,-1295.5552978515625,294.7138061523437,0.4850305020809173,0.050000000745058,0.232654720544815,290.2126770019531,291.1499938964844,258.7180480957031,258.0892028808594,279.1769714355469,291.3898010253906,290.34234619140625,1.0,0.18775375187397,0.6202629208564758,0.6202629208564758,1.0,1.0,-0.4962738752365112,0.1856646984815597,0.3106091916561126,0.0531259700655937,0.0,0.0,1.0,44.12099075317383,36.0,743.0453491210938,-6587.1376953125,44.19822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.686767578125,304.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1729861050844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388476133346558,0.7388550043106079,-7.38486778573133e-06,0.0,0.0001755589037202,0.0,0.0,64.11011505126953,0.0,0.0,0.0,0.459953099489212,4.0,0.0,1.0
454560,290.69970703125,297.1499938964844,293.1499938964844,0.0051246266812086,-387.5185852050781,297.2287902832031,0.487542986869812,0.050000000745058,0.0465297363698482,291.101806640625,297.1499938964844,293.1499938964844,0.0042827082797884,-346.44268798828125,296.20147705078125,0.487542986869812,0.050000000745058,0.0489980541169643,290.63409423828125,297.1499938964844,293.1499938964844,0.0048151728697121,-285.0804748535156,296.84625244140625,0.487542986869812,0.050000000745058,0.0361897945404052,290.42706298828125,297.1499938964844,293.1499938964844,0.0053150262683629,-421.3284301757813,297.4332275390625,0.487542986869812,0.050000000745058,0.0489980541169643,291.4155578613281,297.1499938964844,293.1499938964844,0.0035154852084815,-1360.05419921875,295.2110900878906,0.487542986869812,0.050000000745058,0.2324256747961044,290.4682006835937,291.1499938964844,258.7179870605469,258.086669921875,279.1768798828125,291.4095764160156,290.59063720703125,1.0,0.1854769885540008,0.6215994954109192,0.6215994954109192,1.0,1.0,-0.4957853853702545,0.1856683492660522,0.3101170361042022,0.0536530017852783,0.0,0.0,1.0,42.898902893066406,25.0,684.6599731445312,-6647.49462890625,43.11043930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95465087890625,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1829775124788284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388869524002075,0.7388943433761597,-7.385654043901013e-06,0.0,0.0001856989110819,0.0,0.0,64.12035369873047,0.0,0.0,0.0,0.4599750638008117,4.0,0.0,1.0
454620,290.74462890625,297.1499938964844,293.1499938964844,0.0057408246211707,-419.923828125,298.3193664550781,0.4957263469696045,0.050000000745058,0.046388667076826,291.1303100585937,297.1499938964844,293.1499938964844,0.0047734132967889,-376.3561706542969,297.21563720703125,0.4957263469696045,0.050000000745058,0.0488495007157325,290.675048828125,297.1499938964844,293.1499938964844,0.0054538208059966,-312.71063232421875,297.99224853515625,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4683532714844,297.1499938964844,293.1499938964844,0.0060542006976902,-462.026123046875,298.63775634765625,0.4957263469696045,0.050000000745058,0.0488495007157325,291.45263671875,297.1499938964844,293.1499938964844,0.0038861234206706,-1472.88330078125,296.11700439453125,0.4957263469696045,0.050000000745058,0.2317209988832473,290.9444885253906,291.1499938964844,258.718505859375,258.08203125,279.1770324707031,291.44708251953125,291.0590515136719,1.0,0.1785155981779098,0.6243084669113159,0.6243084669113159,1.0,1.0,-0.4942823648452759,0.1854555308818817,0.3088268339633941,0.0546720027923584,0.0,0.0,1.0,39.13526916503906,25.0,621.7850341796875,-6810.0263671875,39.77370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6908569335937,305.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.1989968419075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389116883277893,0.7389190793037415,-7.386148809018778e-06,0.0,0.00020195649995,0.0,0.0,64.12679290771484,0.0,0.0,0.0,0.4599888622760772,4.0,0.0,1.0
454680,290.74462890625,297.1499938964844,293.1499938964844,0.0057408246211707,-419.923828125,298.3193664550781,0.4957263469696045,0.050000000745058,0.046388667076826,291.1303100585937,297.1499938964844,293.1499938964844,0.0047734132967889,-376.3561706542969,297.21563720703125,0.4957263469696045,0.050000000745058,0.0488495007157325,290.675048828125,297.1499938964844,293.1499938964844,0.0054538208059966,-312.71063232421875,297.99224853515625,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4683532714844,297.1499938964844,293.1499938964844,0.0060542006976902,-462.026123046875,298.63775634765625,0.4957263469696045,0.050000000745058,0.0488495007157325,291.45263671875,297.1499938964844,293.1499938964844,0.0038861234206706,-1472.88330078125,296.11700439453125,0.4957263469696045,0.050000000745058,0.2317209988832473,290.9444885253906,291.1499938964844,258.718505859375,258.08203125,279.1770324707031,291.44708251953125,291.0590515136719,1.0,0.1785155981779098,0.6243084669113159,0.6243084669113159,1.0,1.0,-0.4942823648452759,0.1854555308818817,0.3088268339633941,0.0546720027923584,0.0,0.0,1.0,39.13526916503906,25.0,621.7850341796875,-6810.0263671875,39.77370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6908569335937,305.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.1989968419075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389116883277893,0.7389190793037415,-7.386148809018778e-06,0.0,0.00020195649995,0.0,0.0,64.12679290771484,0.0,0.0,0.0,0.4599888622760772,4.0,0.0,1.0
454740,290.7851867675781,297.1499938964844,293.1499938964844,0.0063431281596422,-447.7854614257813,299.30352783203125,0.5031085014343262,0.050000000745058,0.0462759546935558,291.1565856933594,297.1499938964844,293.1499938964844,0.0052400524728,-402.0983276367188,298.13433837890625,0.5031085014343262,0.050000000745058,0.0487308092415332,290.7121887207031,297.1499938964844,293.1499938964844,0.006077260710299,-336.5346069335937,299.0259704589844,0.5031085014343262,0.050000000745058,0.0359924100339412,290.5055236816406,297.1499938964844,293.1499938964844,0.0067930538207292,-497.2347412109375,299.7240600585937,0.5031085014343262,0.050000000745058,0.0487308092415332,291.4867858886719,297.1499938964844,293.1499938964844,0.0042266957461833,-1568.6051025390625,296.9369812011719,0.5031085014343262,0.050000000745058,0.231157973408699,291.39892578125,291.1499938964844,258.7196960449219,258.0779724121094,279.1771545410156,291.481689453125,291.5112609863281,1.0,0.1731331497430801,0.6270306706428528,0.6270306706428528,1.0,1.0,-0.4930812418460846,0.1853314191102981,0.3077498376369476,0.0557495914399623,0.0,0.0,0.9512906670570374,36.130332946777344,25.0,604.749755859375,-7015.0439453125,37.12355422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5982971191406,306.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.2099813222885131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389164566993713,0.7389238476753235,-7.386243851215113e-06,0.0,0.0002131043438566,0.0,0.0,64.12803649902344,0.0,0.0,0.0,0.4599915444850921,4.0,0.0,1.0
454800,290.7851867675781,297.1499938964844,293.1499938964844,0.0063431281596422,-447.7854614257813,299.30352783203125,0.5031085014343262,0.050000000745058,0.0462759546935558,291.1565856933594,297.1499938964844,293.1499938964844,0.0052400524728,-402.0983276367188,298.13433837890625,0.5031085014343262,0.050000000745058,0.0487308092415332,290.7121887207031,297.1499938964844,293.1499938964844,0.006077260710299,-336.5346069335937,299.0259704589844,0.5031085014343262,0.050000000745058,0.0359924100339412,290.5055236816406,297.1499938964844,293.1499938964844,0.0067930538207292,-497.2347412109375,299.7240600585937,0.5031085014343262,0.050000000745058,0.0487308092415332,291.4867858886719,297.1499938964844,293.1499938964844,0.0042266957461833,-1568.6051025390625,296.9369812011719,0.5031085014343262,0.050000000745058,0.231157973408699,291.39892578125,291.1499938964844,258.7196960449219,258.0779724121094,279.1771545410156,291.481689453125,291.5112609863281,1.0,0.1731331497430801,0.6270306706428528,0.6270306706428528,1.0,1.0,-0.4930812418460846,0.1853314191102981,0.3077498376369476,0.0557495914399623,0.0,0.0,0.9512906670570374,36.130332946777344,25.0,604.749755859375,-7015.0439453125,37.12355422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5982971191406,306.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.2099813222885131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389164566993713,0.7389238476753235,-7.386243851215113e-06,0.0,0.0002131043438566,0.0,0.0,64.12803649902344,0.0,0.0,0.0,0.4599915444850921,4.0,0.0,1.0
454860,290.82196044921875,297.1499938964844,293.1499938964844,0.0069362595677375,-471.4962463378906,300.20440673828125,0.5094309449195862,0.050000000745058,0.0461907722055912,291.18084716796875,297.1499938964844,293.1499938964844,0.0056871231645345,-424.0378723144531,298.9799194335937,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74591064453125,297.1499938964844,293.1499938964844,0.0066923317499458,-356.934326171875,299.9720153808594,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5390319824219,297.1499938964844,293.1499938964844,0.007539908401668,-527.4765625,300.71697998046875,0.5094309449195862,0.050000000745058,0.0486411079764366,291.51824951171875,297.1499938964844,293.1499938964844,0.0045418990775942,-1649.01220703125,297.6938781738281,0.5094309449195862,0.050000000745058,0.2307324707508087,291.8482666015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1771545410156,291.5135498046875,291.9606628417969,1.0,0.1688334941864013,0.6297447085380554,0.6297447085380554,0.9996458888053894,1.0,-0.4921735525131225,0.1852955073118209,0.3068780601024627,0.0568806491792202,0.0,0.0,0.8281882405281067,33.861968994140625,25.0,608.3489990234375,-7238.66552734375,35.13115310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5761413574219,307.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.2164603471755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738917350769043,0.7389247417449951,-7.386262495856499e-06,0.0,0.0002196797431679,0.0,0.0,64.1282730102539,0.0,0.0,0.0,0.4599920511245727,4.0,0.0,1.0
454920,290.82196044921875,297.1499938964844,293.1499938964844,0.0069362595677375,-471.4962463378906,300.20440673828125,0.5094309449195862,0.050000000745058,0.0461907722055912,291.18084716796875,297.1499938964844,293.1499938964844,0.0056871231645345,-424.0378723144531,298.9799194335937,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74591064453125,297.1499938964844,293.1499938964844,0.0066923317499458,-356.934326171875,299.9720153808594,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5390319824219,297.1499938964844,293.1499938964844,0.007539908401668,-527.4765625,300.71697998046875,0.5094309449195862,0.050000000745058,0.0486411079764366,291.51824951171875,297.1499938964844,293.1499938964844,0.0045418990775942,-1649.01220703125,297.6938781738281,0.5094309449195862,0.050000000745058,0.2307324707508087,291.8482666015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1771545410156,291.5135498046875,291.9606628417969,1.0,0.1688334941864013,0.6297447085380554,0.6297447085380554,0.9996458888053894,1.0,-0.4921735525131225,0.1852955073118209,0.3068780601024627,0.0568806491792202,0.0,0.0,0.8281882405281067,33.861968994140625,25.0,608.3489990234375,-7238.66552734375,35.13115310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5761413574219,307.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.2164603471755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738917350769043,0.7389247417449951,-7.386262495856499e-06,0.0,0.0002196797431679,0.0,0.0,64.1282730102539,0.0,0.0,0.0,0.4599920511245727,4.0,0.0,1.0
454980,290.85528564453125,297.1499938964844,293.1499938964844,0.0075213722884655,-491.3814086914063,301.0340576171875,0.5149407386779785,0.050000000745058,0.0461241751909256,291.2032470703125,297.1499938964844,293.1499938964844,0.0061160414479672,-442.46197509765625,299.7635498046875,0.5149407386779785,0.050000000745058,0.0485709756612777,290.776611328125,297.1499938964844,293.1499938964844,0.0073014223016798,-374.1925354003906,300.8432312011719,0.5149407386779785,0.050000000745058,0.0358743593096733,290.5667419433594,297.1499938964844,293.1499938964844,0.0083104586228728,-553.6768188476562,301.6356201171875,0.5149407386779785,0.050000000745058,0.0485709756612777,291.5472106933594,297.1499938964844,293.1499938964844,0.0048341243527829,-1715.5177001953125,298.39892578125,0.5149407386779785,0.050000000745058,0.230399802327156,292.29815673828125,291.1499938964844,258.72381591796875,258.0711364746094,279.1771240234375,291.5429077148437,292.410888671875,1.0,0.1653914749622345,0.632456362247467,0.632456362247467,0.9992918372154236,1.0,-0.4914639294147491,0.185312271118164,0.3061516582965851,0.0580415502190589,0.0,0.0,0.6450996994972229,32.09086608886719,25.0,615.7208251953125,-7461.2099609375,33.58034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5445556640625,308.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2191201448440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002223790943389,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
455040,290.85528564453125,297.1499938964844,293.1499938964844,0.0075213722884655,-491.3814086914063,301.0340576171875,0.5149407386779785,0.050000000745058,0.0461241751909256,291.2032470703125,297.1499938964844,293.1499938964844,0.0061160414479672,-442.46197509765625,299.7635498046875,0.5149407386779785,0.050000000745058,0.0485709756612777,290.776611328125,297.1499938964844,293.1499938964844,0.0073014223016798,-374.1925354003906,300.8432312011719,0.5149407386779785,0.050000000745058,0.0358743593096733,290.5667419433594,297.1499938964844,293.1499938964844,0.0083104586228728,-553.6768188476562,301.6356201171875,0.5149407386779785,0.050000000745058,0.0485709756612777,291.5472106933594,297.1499938964844,293.1499938964844,0.0048341243527829,-1715.5177001953125,298.39892578125,0.5149407386779785,0.050000000745058,0.230399802327156,292.29815673828125,291.1499938964844,258.72381591796875,258.0711364746094,279.1771240234375,291.5429077148437,292.410888671875,1.0,0.1653914749622345,0.632456362247467,0.632456362247467,0.9992918372154236,1.0,-0.4914639294147491,0.185312271118164,0.3061516582965851,0.0580415502190589,0.0,0.0,0.6450996994972229,32.09086608886719,25.0,615.7208251953125,-7461.2099609375,33.58034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5445556640625,308.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2191201448440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002223790943389,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
