time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455100,290.8707580566406,297.1499938964844,293.1499938964844,0.0078112776391208,-500.0274963378906,301.42431640625,0.5174086093902588,0.050000000745058,0.0460963882505893,291.2138061523437,297.1499938964844,293.1499938964844,0.006324197165668,-450.482666015625,300.1339111328125,0.5174086093902588,0.050000000745058,0.0485417172312736,290.7908935546875,297.1499938964844,293.1499938964844,0.0076043996959924,-381.758056640625,301.2530212402344,0.5174086093902588,0.050000000745058,0.0358527489006519,290.5763854980469,297.1499938964844,293.1499938964844,0.0087131960317492,-565.6708984375,302.0747375488281,0.5174086093902588,0.050000000745058,0.0485417172312736,291.5606994628906,297.1499938964844,293.1499938964844,0.0049726678989827,-1744.2059326171875,298.7340087890625,0.5174086093902588,0.050000000745058,0.2302610129117965,292.5229797363281,291.1499938964844,258.7251281738281,258.06964111328125,279.17706298828125,291.5566101074219,292.6354675292969,1.0,0.1639337986707687,0.6338052749633789,0.6338052749633789,0.999114751815796,1.0,-0.4911679029464721,0.1853346526622772,0.3058332502841949,0.0586273409426212,0.0,0.0,0.5310614109039307,31.35283851623535,25.0,617.2341918945312,-7567.4384765625,32.93535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0059509277344,308.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2192515432834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266588582657e-06,0.0,0.0002225124480901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455160,290.8854675292969,297.1499938964844,293.1499938964844,0.0080996062606573,-507.8955383300781,301.7989501953125,0.519695520401001,0.050000000745058,0.0460716672241687,291.2239685058594,297.1499938964844,293.1499938964844,0.0065283449366688,-457.7843322753906,300.4905090332031,0.519695520401001,0.050000000745058,0.048515684902668,290.8044738769531,297.1499938964844,293.1499938964844,0.0079066473990678,-388.6839294433594,301.6464233398437,0.519695520401001,0.050000000745058,0.0358335189521312,290.583984375,297.1499938964844,293.1499938964844,0.0091265896335244,-576.8914184570312,302.49957275390625,0.519695520401001,0.050000000745058,0.048515684902668,291.5734558105469,297.1499938964844,293.1499938964844,0.0051065972074866,-1770.1927490234375,299.05792236328125,0.519695520401001,0.050000000745058,0.2301375269889831,292.7468566894531,291.1499938964844,258.7265625,258.0682373046875,279.17694091796875,291.569580078125,292.858642578125,1.0,0.1626258790493011,0.6351425647735596,0.6351425647735596,0.9988699555397034,1.0,-0.4909044802188873,0.1853641271591186,0.3055403530597687,0.059213850647211,0.0,0.0,0.4021927714347839,30.696741104125977,25.0,616.0402221679688,-7668.41796875,32.36257553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4442443847656,308.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2187136858701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002219665911979,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455220,290.91265869140625,297.1499938964844,293.1499938964844,0.0086734779179096,-521.6306762695312,302.5032653808594,0.5237608551979065,0.050000000745058,0.0460299663245677,291.242919921875,297.1499938964844,293.1499938964844,0.0069262832403182,-470.5351257324219,301.1635131835937,0.5237608551979065,0.050000000745058,0.0484717711806297,290.82965087890625,297.1499938964844,293.1499938964844,0.0085111791267991,-400.8821105957031,302.3860778808594,0.5237608551979065,0.050000000745058,0.0358010828495025,290.5948486328125,297.1499938964844,293.1499938964844,0.0099882213398814,-597.2289428710938,303.3048400878906,0.5237608551979065,0.050000000745058,0.0484717711806297,291.596923828125,297.1499938964844,293.1499938964844,0.0053620971739292,-1815.2144775390625,299.6725769042969,0.5237608551979065,0.050000000745058,0.2299292087554931,293.1877746582031,291.1499938964844,258.7296447753906,258.0655212402344,279.1765441894531,291.59344482421875,293.2964782714844,1.0,0.1603959947824478,0.637778639793396,0.637778639793396,0.9983803629875184,1.0,-0.4904601275920868,0.1854377388954162,0.3050223886966705,0.0603790581226348,0.0,0.0,0.1009507700800895,29.591482162475582,25.0,603.4382934570312,-7850.5625,31.3989372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347717285156,309.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2160106301307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002192233368987,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455280,290.91265869140625,297.1499938964844,293.1499938964844,0.0086734779179096,-521.6306762695312,302.5032653808594,0.5237608551979065,0.050000000745058,0.0460299663245677,291.242919921875,297.1499938964844,293.1499938964844,0.0069262832403182,-470.5351257324219,301.1635131835937,0.5237608551979065,0.050000000745058,0.0484717711806297,290.82965087890625,297.1499938964844,293.1499938964844,0.0085111791267991,-400.8821105957031,302.3860778808594,0.5237608551979065,0.050000000745058,0.0358010828495025,290.5948486328125,297.1499938964844,293.1499938964844,0.0099882213398814,-597.2289428710938,303.3048400878906,0.5237608551979065,0.050000000745058,0.0484717711806297,291.596923828125,297.1499938964844,293.1499938964844,0.0053620971739292,-1815.2144775390625,299.6725769042969,0.5237608551979065,0.050000000745058,0.2299292087554931,293.1877746582031,291.1499938964844,258.7296447753906,258.0655212402344,279.1765441894531,291.59344482421875,293.2964782714844,1.0,0.1603959947824478,0.637778639793396,0.637778639793396,0.9983803629875184,1.0,-0.4904601275920868,0.1854377388954162,0.3050223886966705,0.0603790581226348,0.0,0.0,0.1009507700800895,29.591482162475582,25.0,603.4382934570312,-7850.5625,31.3989372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2347717285156,309.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2160106301307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002192233368987,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455340,290.93707275390625,297.1499938964844,293.1499938964844,0.0092488918453454,-533.310546875,303.1508178710937,0.5272075533866882,0.050000000745058,0.0459966547787189,291.2602233886719,297.1499938964844,293.1499938964844,0.0073146219365298,-481.3880615234375,301.7846984863281,0.5272075533866882,0.050000000745058,0.0484366901218891,290.8522644042969,297.1499938964844,293.1499938964844,0.0091213509440422,-411.360107421875,303.06622314453125,0.5272075533866882,0.050000000745058,0.0357751734554767,290.6015014648437,297.1499938964844,293.1499938964844,0.0109053961932659,-615.2874145507812,304.0517272949219,0.5272075533866882,0.050000000745058,0.0484366901218891,291.61785888671875,297.1499938964844,293.1499938964844,0.0056046200916171,-1853.19873046875,300.2430419921875,0.5272075533866882,0.050000000745058,0.2297628074884414,293.6119079589844,291.1499938964844,258.7329406738281,258.0629272460937,279.1759948730469,291.6147766113281,293.71514892578125,1.0,0.1585937440395355,0.6403509974479675,0.6403509974479675,0.9978907704353333,1.0,-0.4901052117347717,0.1855251044034958,0.3045801222324371,0.0615207850933074,0.0,0.0,0.0,28.710487365722656,25.0,575.9039916992188,-8001.98388671875,30.631946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,310.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2117326706647873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002148817438865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455400,290.93707275390625,297.1499938964844,293.1499938964844,0.0092488918453454,-533.310546875,303.1508178710937,0.5272075533866882,0.050000000745058,0.0459966547787189,291.2602233886719,297.1499938964844,293.1499938964844,0.0073146219365298,-481.3880615234375,301.7846984863281,0.5272075533866882,0.050000000745058,0.0484366901218891,290.8522644042969,297.1499938964844,293.1499938964844,0.0091213509440422,-411.360107421875,303.06622314453125,0.5272075533866882,0.050000000745058,0.0357751734554767,290.6015014648437,297.1499938964844,293.1499938964844,0.0109053961932659,-615.2874145507812,304.0517272949219,0.5272075533866882,0.050000000745058,0.0484366901218891,291.61785888671875,297.1499938964844,293.1499938964844,0.0056046200916171,-1853.19873046875,300.2430419921875,0.5272075533866882,0.050000000745058,0.2297628074884414,293.6119079589844,291.1499938964844,258.7329406738281,258.0629272460937,279.1759948730469,291.6147766113281,293.71514892578125,1.0,0.1585937440395355,0.6403509974479675,0.6403509974479675,0.9978907704353333,1.0,-0.4901052117347717,0.1855251044034958,0.3045801222324371,0.0615207850933074,0.0,0.0,0.0,28.710487365722656,25.0,575.9039916992188,-8001.98388671875,30.631946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,310.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2117326706647873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002148817438865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455460,290.95928955078125,297.1499938964844,293.1499938964844,0.0098092230036854,-542.6396484375,303.7458801269531,0.5380634069442749,0.050000000745058,0.0459019765257835,291.2761535644531,297.1499938964844,293.1499938964844,0.007682770024985,-490.1140441894531,302.3577575683594,0.5380634069442749,0.050000000745058,0.0483369939029216,290.8730773925781,297.1499938964844,293.1499938964844,0.0097204903140664,-419.882568359375,303.6910095214844,0.5380634069442749,0.050000000745058,0.0357015393674373,290.6391296386719,297.1499938964844,293.1499938964844,0.0271183922886848,-1026.1470947265625,304.10076904296875,0.659898042678833,0.1010489240288734,0.0844169184565544,291.6376647949219,297.1499938964844,293.1499938964844,0.0058249766007065,-1882.6019287109373,300.77008056640625,0.5380634069442749,0.050000000745058,0.2292898744344711,294.0179138183594,291.1499938964844,258.7364196777344,258.06036376953125,279.15997314453125,291.6347351074219,294.1036682128906,1.0,0.1577690988779068,0.6407241225242615,0.6407241225242615,0.9974035024642944,1.0,-0.5323846936225891,0.2020376771688461,0.3303470015525818,0.0677190199494361,0.0,0.0,0.0,26.50890350341797,28.0,486.0747375488281,-8601.400390625,32.58823013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3469543457031,310.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2071971893310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002102788130287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455520,290.95928955078125,297.1499938964844,293.1499938964844,0.0098092230036854,-542.6396484375,303.7458801269531,0.5380634069442749,0.050000000745058,0.0459019765257835,291.2761535644531,297.1499938964844,293.1499938964844,0.007682770024985,-490.1140441894531,302.3577575683594,0.5380634069442749,0.050000000745058,0.0483369939029216,290.8730773925781,297.1499938964844,293.1499938964844,0.0097204903140664,-419.882568359375,303.6910095214844,0.5380634069442749,0.050000000745058,0.0357015393674373,290.6391296386719,297.1499938964844,293.1499938964844,0.0271183922886848,-1026.1470947265625,304.10076904296875,0.659898042678833,0.1010489240288734,0.0844169184565544,291.6376647949219,297.1499938964844,293.1499938964844,0.0058249766007065,-1882.6019287109373,300.77008056640625,0.5380634069442749,0.050000000745058,0.2292898744344711,294.0179138183594,291.1499938964844,258.7364196777344,258.06036376953125,279.15997314453125,291.6347351074219,294.1036682128906,1.0,0.1577690988779068,0.6407241225242615,0.6407241225242615,0.9974035024642944,1.0,-0.5323846936225891,0.2020376771688461,0.3303470015525818,0.0677190199494361,0.0,0.0,0.0,26.50890350341797,28.0,486.0747375488281,-8601.400390625,32.58823013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3469543457031,310.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2071971893310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002102788130287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455580,290.9818725585937,297.1499938964844,293.1499938964844,0.0114660467952489,-594.075439453125,304.1346740722656,0.5697414875030518,0.0647842064499855,0.0500713698565959,291.2914428710937,297.1499938964844,293.1499938964844,0.0081243012100458,-503.3792419433594,302.8717346191406,0.5492191314697266,0.050000000745058,0.0482482090592384,290.89410400390625,297.1499938964844,293.1499938964844,0.0109010562300682,-446.96038818359375,304.1346130371094,0.5620828866958618,0.0622436627745628,0.0376814343035221,290.753662109375,297.1499938964844,293.1499938964844,0.0530051104724407,-1481.98583984375,304.0745849609375,0.7669758200645447,0.1415217071771621,0.1257012039422989,291.6620178222656,297.1499938964844,293.1499938964844,0.0060678925365209,-1925.3480224609373,301.21441650390625,0.5492191314697266,0.050000000745058,0.2288687378168106,294.301025390625,291.1499938964844,258.7399597167969,258.0577392578125,279.1460266113281,291.6585693359375,294.33935546875,1.0,0.1593747586011886,0.6396796107292175,0.6396796107292175,0.9969162344932556,1.0,-0.588687539100647,0.2239711731672287,0.3647163510322571,0.0755563974380493,0.0,0.0,0.0,24.703012466430664,48.0,278.8755798339844,-9256.9482421875,36.33635330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613952636719,310.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.204939916729927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00020798794867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455640,290.9818725585937,297.1499938964844,293.1499938964844,0.0114660467952489,-594.075439453125,304.1346740722656,0.5697414875030518,0.0647842064499855,0.0500713698565959,291.2914428710937,297.1499938964844,293.1499938964844,0.0081243012100458,-503.3792419433594,302.8717346191406,0.5492191314697266,0.050000000745058,0.0482482090592384,290.89410400390625,297.1499938964844,293.1499938964844,0.0109010562300682,-446.96038818359375,304.1346130371094,0.5620828866958618,0.0622436627745628,0.0376814343035221,290.753662109375,297.1499938964844,293.1499938964844,0.0530051104724407,-1481.98583984375,304.0745849609375,0.7669758200645447,0.1415217071771621,0.1257012039422989,291.6620178222656,297.1499938964844,293.1499938964844,0.0060678925365209,-1925.3480224609373,301.21441650390625,0.5492191314697266,0.050000000745058,0.2288687378168106,294.301025390625,291.1499938964844,258.7399597167969,258.0577392578125,279.1460266113281,291.6585693359375,294.33935546875,1.0,0.1593747586011886,0.6396796107292175,0.6396796107292175,0.9969162344932556,1.0,-0.588687539100647,0.2239711731672287,0.3647163510322571,0.0755563974380493,0.0,0.0,0.0,24.703012466430664,48.0,278.8755798339844,-9256.9482421875,36.33635330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613952636719,310.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.204939916729927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00020798794867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455700,291.0135803222656,297.1499938964844,293.1499938964844,0.0192811638116836,-809.691650390625,304.1231689453125,0.6445391774177551,0.0860496386885643,0.0687613412737846,291.2995300292969,297.1499938964844,293.1499938964844,0.0083963880315423,-512.9979858398438,303.1083374023437,0.5562281012535095,0.050000000745058,0.04819792881608,290.91925048828125,297.1499938964844,293.1499938964844,0.01866958104074,-618.6759033203125,304.1231384277344,0.6408619284629822,0.0859097465872764,0.0525418855249881,290.8228454589844,297.1499938964844,293.1499938964844,0.0634860470890998,-1669.31201171875,304.0693054199219,0.8091206550598145,0.1582937687635421,0.1425113826990127,291.67706298828125,297.1499938964844,293.1499938964844,0.0062081906944513,-1956.123291015625,301.4004821777344,0.5562281012535095,0.050000000745058,0.2286302149295807,294.3717346191406,291.1499938964844,258.74169921875,258.0563659667969,279.1278381347656,291.67333984375,294.3812561035156,1.0,0.1641507744789123,0.6371957659721375,0.6371957659721375,0.9966726303100586,1.0,-0.6487715840339661,0.2473771721124649,0.4013943970203399,0.0833203718066215,0.0,0.0,0.0,23.91496658325196,48.0,111.2916259765625,-9870.900390625,41.91390228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,310.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2051664590835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002082178689306,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455760,291.0648498535156,297.1499938964844,293.1499938964844,0.0294103175401687,-1012.7867431640624,304.109619140625,0.6960766911506653,0.1030557081103324,0.0857295244932174,291.30810546875,297.1499938964844,293.1499938964844,0.0087695186957716,-528.30322265625,303.33123779296875,0.5565256476402283,0.050000000745058,0.0481956526637077,290.9624328613281,297.1499938964844,293.1499938964844,0.030114110559225,-797.5347900390625,304.1072082519531,0.6992172598838806,0.1056966707110405,0.0675292313098907,290.887939453125,297.1499938964844,293.1499938964844,0.0737526938319206,-1862.008056640625,304.0653076171875,0.8367135524749756,0.1749847382307052,0.1583012491464615,291.6950988769531,297.1499938964844,293.1499938964844,0.0063942191191017,-2006.1346435546875,301.5506286621094,0.5565256476402283,0.050000000745058,0.2286194264888763,294.3468933105469,291.1499938964844,258.74346923828125,258.05499267578125,278.9769897460937,291.6910400390625,294.3134155273437,1.0,0.1711134165525436,0.6181710362434387,0.6181710362434387,0.7973381280899048,1.0,-0.7060576677322388,0.2735942900180816,0.4324633777141571,0.0947644338011741,0.0,0.0,0.0,24.34415054321289,36.0,-126.0389175415039,-10442.1357421875,49.24517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,309.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2068269401788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002099030389217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455820,291.1835327148437,297.1499938964844,293.1499938964844,0.0512450858950614,-1388.6358642578125,304.0870361328125,0.7805243730545044,0.1318417936563491,0.1128418371081352,291.3276062011719,297.1499938964844,293.1499938964844,0.0099433111026883,-580.4750366210938,303.7556457519531,0.5734462141990662,0.050000000745058,0.0480882376432418,291.0673828125,297.1499938964844,293.1499938964844,0.0563807226717472,-1143.6602783203125,304.0778503417969,0.7944793105125427,0.1398705095052719,0.0924258008599281,291.0090026855469,297.1499938964844,293.1499938964844,0.0977662280201911,-2338.16552734375,304.05328369140625,0.911203920841217,0.2077356278896331,0.1893976628780365,291.73858642578125,297.1499938964844,293.1499938964844,0.0069505274295806,-2182.111083984375,301.7343444824219,0.5734462141990662,0.050000000745058,0.2281098961830139,293.8906555175781,291.1499938964844,258.746826171875,258.052001953125,278.2332763671875,291.7342224121094,293.7765197753906,1.0,0.1775620579719543,0.4729887247085571,0.4729887247085571,0.5270112752914429,1.0,-0.8050563335418701,0.3282924294471741,0.476763904094696,0.1246188804507255,0.0,0.0,0.0,22.5302734375,25.0,-724.599609375,-11363.90234375,60.6218147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5253295898437,308.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2145235240459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002177141141146,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455880,291.1835327148437,297.1499938964844,293.1499938964844,0.0512450858950614,-1388.6358642578125,304.0870361328125,0.7805243730545044,0.1318417936563491,0.1128418371081352,291.3276062011719,297.1499938964844,293.1499938964844,0.0099433111026883,-580.4750366210938,303.7556457519531,0.5734462141990662,0.050000000745058,0.0480882376432418,291.0673828125,297.1499938964844,293.1499938964844,0.0563807226717472,-1143.6602783203125,304.0778503417969,0.7944793105125427,0.1398705095052719,0.0924258008599281,291.0090026855469,297.1499938964844,293.1499938964844,0.0977662280201911,-2338.16552734375,304.05328369140625,0.911203920841217,0.2077356278896331,0.1893976628780365,291.73858642578125,297.1499938964844,293.1499938964844,0.0069505274295806,-2182.111083984375,301.7343444824219,0.5734462141990662,0.050000000745058,0.2281098961830139,293.8906555175781,291.1499938964844,258.746826171875,258.052001953125,278.2332763671875,291.7342224121094,293.7765197753906,1.0,0.1775620579719543,0.4729887247085571,0.4729887247085571,0.5270112752914429,1.0,-0.8050563335418701,0.3282924294471741,0.476763904094696,0.1246188804507255,0.0,0.0,0.0,22.5302734375,25.0,-724.599609375,-11363.90234375,60.6218147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5253295898437,308.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2145235240459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002177141141146,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
455940,291.3023681640625,297.1499938964844,293.1499938964844,0.0740775391459465,-1790.232666015625,304.070556640625,0.867143988609314,0.1575642377138137,0.136365607380867,291.3503723144531,297.1499938964844,293.1499938964844,0.0114365043118596,-642.2108154296875,304.14239501953125,0.6059187054634094,0.0557508170604705,0.0485835373401641,291.17535400390625,297.1499938964844,293.1499938964844,0.0815508812665939,-1499.6883544921875,304.060302734375,0.88954097032547,0.1707423776388168,0.114342987537384,291.1222839355469,297.1499938964844,293.1499938964844,0.1189474686980247,-2747.599853515625,304.0520324707031,0.9880790114402772,0.2389937043190002,0.2088187634944915,291.78729248046875,297.1499938964844,293.1499938964844,0.0076204682700335,-2390.903564453125,301.8807373046875,0.6029580235481262,0.050000000745058,0.2273780703544616,293.24560546875,291.1499938964844,258.75,258.0487060546875,278.7654113769531,291.7830810546875,293.16363525390625,1.0,0.180341899394989,0.4647694528102875,0.4647694528102875,0.5352305769920349,1.0,-0.8841255307197571,0.3481046557426452,0.5360208749771118,0.1258244067430496,0.0,0.0,0.0,19.41601753234864,25.0,-819.0797119140625,-11630.314453125,68.4931869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80548095703125,308.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.225681722164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002290382544742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456000,291.3023681640625,297.1499938964844,293.1499938964844,0.0740775391459465,-1790.232666015625,304.070556640625,0.867143988609314,0.1575642377138137,0.136365607380867,291.3503723144531,297.1499938964844,293.1499938964844,0.0114365043118596,-642.2108154296875,304.14239501953125,0.6059187054634094,0.0557508170604705,0.0485835373401641,291.17535400390625,297.1499938964844,293.1499938964844,0.0815508812665939,-1499.6883544921875,304.060302734375,0.88954097032547,0.1707423776388168,0.114342987537384,291.1222839355469,297.1499938964844,293.1499938964844,0.1189474686980247,-2747.599853515625,304.0520324707031,0.9880790114402772,0.2389937043190002,0.2088187634944915,291.78729248046875,297.1499938964844,293.1499938964844,0.0076204682700335,-2390.903564453125,301.8807373046875,0.6029580235481262,0.050000000745058,0.2273780703544616,293.24560546875,291.1499938964844,258.75,258.0487060546875,278.7654113769531,291.7830810546875,293.16363525390625,1.0,0.180341899394989,0.4647694528102875,0.4647694528102875,0.5352305769920349,1.0,-0.8841255307197571,0.3481046557426452,0.5360208749771118,0.1258244067430496,0.0,0.0,0.0,19.41601753234864,25.0,-819.0797119140625,-11630.314453125,68.4931869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80548095703125,308.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.225681722164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002290382544742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456060,291.41668701171875,297.1499938964844,293.1499938964844,0.0943697392940521,-2174.430908203125,304.0633544921875,0.9438135027885436,0.1811937391757965,0.1579511165618896,291.40362548828125,297.1499938964844,293.1499938964844,0.0293995793908834,-1089.0057373046875,304.1142883300781,0.7337803840637207,0.0906739830970764,0.0787752643227577,291.2803039550781,297.1499938964844,293.1499938964844,0.1054654791951179,-1852.1748046875,304.0504455566406,0.9745578169822692,0.1994872093200683,0.1346963495016098,291.1612854003906,297.1499938964844,293.1499938964844,0.1051844134926796,-2493.63720703125,304.1069030761719,0.9712302684783936,0.2822792828083038,0.180414080619812,291.83642578125,297.1499938964844,293.1499938964844,0.0082984315231442,-2585.486572265625,302.0647888183594,0.6212096214294434,0.050000000745058,0.2269880324602127,292.7046203613281,291.1499938964844,258.7528686523437,258.04498291015625,278.9885559082031,291.8325500488281,292.6360778808594,1.0,0.1838051378726959,0.4614177942276001,0.4614177942276001,0.5385822057723999,1.0,-0.9346387982368468,0.3628984689712524,0.5717403292655945,0.1291040629148483,0.0,0.0,0.0,17.873994827270508,45.0,-757.617919921875,-11755.3369140625,74.96186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23779296875,307.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.237926572561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002414652262814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456120,291.41668701171875,297.1499938964844,293.1499938964844,0.0943697392940521,-2174.430908203125,304.0633544921875,0.9438135027885436,0.1811937391757965,0.1579511165618896,291.40362548828125,297.1499938964844,293.1499938964844,0.0293995793908834,-1089.0057373046875,304.1142883300781,0.7337803840637207,0.0906739830970764,0.0787752643227577,291.2803039550781,297.1499938964844,293.1499938964844,0.1054654791951179,-1852.1748046875,304.0504455566406,0.9745578169822692,0.1994872093200683,0.1346963495016098,291.1612854003906,297.1499938964844,293.1499938964844,0.1051844134926796,-2493.63720703125,304.1069030761719,0.9712302684783936,0.2822792828083038,0.180414080619812,291.83642578125,297.1499938964844,293.1499938964844,0.0082984315231442,-2585.486572265625,302.0647888183594,0.6212096214294434,0.050000000745058,0.2269880324602127,292.7046203613281,291.1499938964844,258.7528686523437,258.04498291015625,278.9885559082031,291.8325500488281,292.6360778808594,1.0,0.1838051378726959,0.4614177942276001,0.4614177942276001,0.5385822057723999,1.0,-0.9346387982368468,0.3628984689712524,0.5717403292655945,0.1291040629148483,0.0,0.0,0.0,17.873994827270508,45.0,-757.617919921875,-11755.3369140625,74.96186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23779296875,307.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.237926572561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002414652262814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456180,291.5254211425781,297.1499938964844,293.1499938964844,0.1151147708296775,-2563.981689453125,304.0576477050781,0.973664164543152,0.2030567973852157,0.1779790371656417,291.4936218261719,297.1499938964844,293.1499938964844,0.0533112362027168,-1517.063232421875,304.0867614746094,0.7988799810409546,0.1167098581790924,0.1050613895058631,291.3656311035156,297.1499938964844,293.1499938964844,0.1171806827187538,-2019.71484375,304.065185546875,0.9768144488334656,0.2294407337903976,0.1398729234933853,291.17498779296875,297.1499938964844,293.1499938964844,0.1174406930804252,-2737.387939453125,304.0989685058594,0.9768144488334656,0.3299728035926819,0.1893766075372696,291.8833312988281,297.1499938964844,293.1499938964844,0.0090636890381574,-2789.854736328125,302.2673034667969,0.6152340769767761,0.050000000745058,0.2271117717027664,292.16912841796875,291.1499938964844,258.7553405761719,258.0408020019531,279.0787048339844,291.8798828125,292.1022644042969,1.0,0.1964706927537918,0.4594703614711761,0.4594703614711761,0.5405296683311462,1.0,-1.0078436136245728,0.3896554410457611,0.618188202381134,0.1391244083642959,0.0,0.0,0.0,19.36020469665528,65.0,-748.921875,-12109.013671875,91.48698425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79986572265625,306.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250861644744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002545926836319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456240,291.5254211425781,297.1499938964844,293.1499938964844,0.1151147708296775,-2563.981689453125,304.0576477050781,0.973664164543152,0.2030567973852157,0.1779790371656417,291.4936218261719,297.1499938964844,293.1499938964844,0.0533112362027168,-1517.063232421875,304.0867614746094,0.7988799810409546,0.1167098581790924,0.1050613895058631,291.3656311035156,297.1499938964844,293.1499938964844,0.1171806827187538,-2019.71484375,304.065185546875,0.9768144488334656,0.2294407337903976,0.1398729234933853,291.17498779296875,297.1499938964844,293.1499938964844,0.1174406930804252,-2737.387939453125,304.0989685058594,0.9768144488334656,0.3299728035926819,0.1893766075372696,291.8833312988281,297.1499938964844,293.1499938964844,0.0090636890381574,-2789.854736328125,302.2673034667969,0.6152340769767761,0.050000000745058,0.2271117717027664,292.16912841796875,291.1499938964844,258.7553405761719,258.0408020019531,279.0787048339844,291.8798828125,292.1022644042969,1.0,0.1964706927537918,0.4594703614711761,0.4594703614711761,0.5405296683311462,1.0,-1.0078436136245728,0.3896554410457611,0.618188202381134,0.1391244083642959,0.0,0.0,0.0,19.36020469665528,65.0,-748.921875,-12109.013671875,91.48698425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79986572265625,306.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250861644744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002545926836319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456300,291.5777587890625,297.1499938964844,293.1499938964844,0.1260643601417541,-2764.21728515625,304.05450439453125,0.9768906235694884,0.2133569568395614,0.1874428838491439,291.5426025390625,297.1499938964844,293.1499938964844,0.064197227358818,-1718.4842529296875,304.0784912109375,0.8152124881744385,0.1280790567398071,0.1163090169429779,291.39910888671875,297.1499938964844,293.1499938964844,0.129658356308937,-2198.808349609375,304.0577697753906,0.983370304107666,0.2454746216535568,0.1490703076124191,291.1990051269531,297.1499938964844,293.1499938964844,0.1302704960107803,-2983.516845703125,304.0848693847656,0.983370304107666,0.350284069776535,0.201829120516777,291.9064636230469,297.1499938964844,293.1499938964844,0.009491853415966,-2898.863037109375,302.3712158203125,0.6066101789474487,0.050000000745058,0.2272938936948776,291.884765625,291.1499938964844,258.7563781738281,258.0385131835937,279.1000366210937,291.9031982421875,291.8160095214844,1.0,0.2058156877756118,0.4586149752140045,0.4586149752140045,0.5413849949836731,1.0,-1.0583834648132324,0.4090181887149811,0.649365246295929,0.1474169045686721,0.0,0.0,0.0,20.94191551208496,65.0,-773.6527709960938,-12384.453125,105.25840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60565185546875,306.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2576996386051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000261532375589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456360,291.6288452148437,297.1499938964844,293.1499938964844,0.1375757157802581,-2971.31982421875,304.0509338378906,0.9747800827026368,0.2232351899147033,0.1965443938970565,291.5923767089844,297.1499938964844,293.1499938964844,0.0745801478624343,-1919.439453125,304.0726623535156,0.8233429789543152,0.1386625170707702,0.1267488449811935,291.4408569335937,297.1499938964844,293.1499938964844,0.1469900757074356,-2438.416748046875,304.0429382324219,0.990230679512024,0.2594673037528991,0.1614104509353637,291.23358154296875,297.1499938964844,293.1499938964844,0.147558107972145,-3307.216796875,304.0652160644531,0.990230679512024,0.368220567703247,0.2185366749763488,291.93017578125,297.1499938964844,293.1499938964844,0.0099628204479813,-3015.4248046875,302.47320556640625,0.5947821140289307,0.050000000745058,0.2275589704513549,291.57525634765625,291.1499938964844,258.75732421875,258.0360412597656,279.11297607421875,291.9269714355469,291.5048522949219,1.0,0.2170070558786392,0.4577607214450836,0.4577607214450836,0.542239248752594,1.0,-1.117013454437256,0.431767463684082,0.6852459907531738,0.1579090803861618,0.0,0.0,0.0,23.109027862548828,85.0,-815.4417724609375,-12701.32421875,123.31116485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4138488769531,306.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2648993134498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002688391250558,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456420,291.7279663085937,297.1499938964844,293.1499938964844,0.1622174233198166,-3403.851806640625,304.0428771972656,0.9546533823013306,0.2416691333055496,0.2136418372392654,291.6932373046875,297.1499938964844,293.1499938964844,0.094645082950592,-2323.61669921875,304.0650939941406,0.8216337561607361,0.1576786190271377,0.1455959230661392,291.5516967773437,297.1499938964844,293.1499938964844,0.1941652446985244,-3064.0478515625,303.9997863769531,0.9985981583595276,0.2803697288036346,0.1929977685213089,291.33355712890625,297.1499938964844,293.1499938964844,0.1954903155565261,-4166.8779296875,304.0132141113281,0.9990000128746032,0.396581619977951,0.2621493339538574,291.98162841796875,297.1499938964844,293.1499938964844,0.0110397599637508,-3268.37744140625,302.6679992675781,0.5621756911277771,0.050000000745058,0.2284270673990249,290.8930053710937,291.1499938964844,258.7587280273437,258.0306396484375,279.125,291.9783935546875,290.8235168457031,1.0,0.2441613376140594,0.4559714198112488,0.4559714198112488,0.5440285801887512,1.0,-1.2513707876205444,0.4844811260700226,0.7668895721435547,0.1834703236818313,0.0,0.0,0.0,29.639158248901367,105.0,-905.8159790039062,-13384.7353515625,174.70860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0274963378906,305.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2804822027683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846537681762,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456480,291.7279663085937,297.1499938964844,293.1499938964844,0.1622174233198166,-3403.851806640625,304.0428771972656,0.9546533823013306,0.2416691333055496,0.2136418372392654,291.6932373046875,297.1499938964844,293.1499938964844,0.094645082950592,-2323.61669921875,304.0650939941406,0.8216337561607361,0.1576786190271377,0.1455959230661392,291.5516967773437,297.1499938964844,293.1499938964844,0.1941652446985244,-3064.0478515625,303.9997863769531,0.9985981583595276,0.2803697288036346,0.1929977685213089,291.33355712890625,297.1499938964844,293.1499938964844,0.1954903155565261,-4166.8779296875,304.0132141113281,0.9990000128746032,0.396581619977951,0.2621493339538574,291.98162841796875,297.1499938964844,293.1499938964844,0.0110397599637508,-3268.37744140625,302.6679992675781,0.5621756911277771,0.050000000745058,0.2284270673990249,290.8930053710937,291.1499938964844,258.7587280273437,258.0306396484375,279.125,291.9783935546875,290.8235168457031,1.0,0.2441613376140594,0.4559714198112488,0.4559714198112488,0.5440285801887512,1.0,-1.2513707876205444,0.4844811260700226,0.7668895721435547,0.1834703236818313,0.0,0.0,0.0,29.639158248901367,105.0,-905.8159790039062,-13384.7353515625,174.70860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0274963378906,305.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2804822027683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846537681762,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456540,291.82354736328125,297.1499938964844,293.1499938964844,0.1881353706121444,-3843.618896484375,304.03546142578125,0.9073368906974792,0.258316308259964,0.2293117046356201,291.795654296875,297.1499938964844,293.1499938964844,0.1144449114799499,-2719.083251953125,304.0604858398437,0.7953664660453796,0.1738283783197403,0.1619288325309753,291.6594543457031,297.1499938964844,293.1499938964844,0.2243655323982238,-3444.8154296875,303.9994201660156,0.9582514762878418,0.2989552319049835,0.2060521692037582,291.47491455078125,297.1499938964844,293.1499938964844,0.266782283782959,-5368.4677734375,303.93994140625,0.9990000128746032,0.414036363363266,0.3225442767143249,292.0397644042969,297.1499938964844,293.1499938964844,0.012297592125833,-3536.791748046875,302.8516540527344,0.518656313419342,0.050000000745058,0.2301711291074752,290.19549560546875,291.1499938964844,258.75946044921875,258.02447509765625,279.1304931640625,292.0364990234375,290.1359558105469,1.0,0.2755399346351623,0.4543409347534179,0.4543409347534179,0.545659065246582,1.0,-1.3801251649856567,0.5356001853942871,0.8445249795913696,0.2084885239601135,0.0,0.0,0.0,40.98569107055664,125.0,-918.9734497070312,-13966.306640625,245.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6693725585937,305.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2972906827926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003017122508026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456600,291.82354736328125,297.1499938964844,293.1499938964844,0.1881353706121444,-3843.618896484375,304.03546142578125,0.9073368906974792,0.258316308259964,0.2293117046356201,291.795654296875,297.1499938964844,293.1499938964844,0.1144449114799499,-2719.083251953125,304.0604858398437,0.7953664660453796,0.1738283783197403,0.1619288325309753,291.6594543457031,297.1499938964844,293.1499938964844,0.2243655323982238,-3444.8154296875,303.9994201660156,0.9582514762878418,0.2989552319049835,0.2060521692037582,291.47491455078125,297.1499938964844,293.1499938964844,0.266782283782959,-5368.4677734375,303.93994140625,0.9990000128746032,0.414036363363266,0.3225442767143249,292.0397644042969,297.1499938964844,293.1499938964844,0.012297592125833,-3536.791748046875,302.8516540527344,0.518656313419342,0.050000000745058,0.2301711291074752,290.19549560546875,291.1499938964844,258.75946044921875,258.02447509765625,279.1304931640625,292.0364990234375,290.1359558105469,1.0,0.2755399346351623,0.4543409347534179,0.4543409347534179,0.545659065246582,1.0,-1.3801251649856567,0.5356001853942871,0.8445249795913696,0.2084885239601135,0.0,0.0,0.0,40.98569107055664,125.0,-918.9734497070312,-13966.306640625,245.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6693725585937,305.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2972906827926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003017122508026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456660,291.9158020019531,297.1499938964844,293.1499938964844,0.2141761481761932,-4270.89697265625,304.0303039550781,0.8689671158790588,0.2732184529304504,0.2435076981782913,291.8958740234375,297.1499938964844,293.1499938964844,0.1338953524827957,-3093.737060546875,304.0579528808594,0.7680556178092957,0.1878163516521453,0.1760555058717727,291.7508544921875,297.1499938964844,293.1499938964844,0.2572941482067108,-3846.9677734375,303.99468994140625,0.9151567816734314,0.3181764483451843,0.219876617193222,291.6488952636719,297.1499938964844,293.1499938964844,0.3533568680286407,-6737.2607421875,303.86572265625,0.9990000128746032,0.421263724565506,0.3885724544525146,292.1039733886719,297.1499938964844,293.1499938964844,0.0136858876794576,-3802.40625,303.0231018066406,0.4862445890903473,0.050000000745058,0.2325161695480346,289.5430908203125,291.1499938964844,258.75946044921875,258.0174865722656,279.13250732421875,292.1007385253906,289.4930114746094,1.0,0.3094116449356079,0.4527071714401245,0.4527071714401245,0.5472928285598755,1.0,-1.512795329093933,0.5887800455093384,0.9240153431892396,0.2343998998403549,0.0,0.0,0.0,55.83565521240234,143.0,-878.5963134765625,-14533.42578125,340.8378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38153076171875,304.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146924972534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003193728625774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456720,291.9158020019531,297.1499938964844,293.1499938964844,0.2141761481761932,-4270.89697265625,304.0303039550781,0.8689671158790588,0.2732184529304504,0.2435076981782913,291.8958740234375,297.1499938964844,293.1499938964844,0.1338953524827957,-3093.737060546875,304.0579528808594,0.7680556178092957,0.1878163516521453,0.1760555058717727,291.7508544921875,297.1499938964844,293.1499938964844,0.2572941482067108,-3846.9677734375,303.99468994140625,0.9151567816734314,0.3181764483451843,0.219876617193222,291.6488952636719,297.1499938964844,293.1499938964844,0.3533568680286407,-6737.2607421875,303.86572265625,0.9990000128746032,0.421263724565506,0.3885724544525146,292.1039733886719,297.1499938964844,293.1499938964844,0.0136858876794576,-3802.40625,303.0231018066406,0.4862445890903473,0.050000000745058,0.2325161695480346,289.5430908203125,291.1499938964844,258.75946044921875,258.0174865722656,279.13250732421875,292.1007385253906,289.4930114746094,1.0,0.3094116449356079,0.4527071714401245,0.4527071714401245,0.5472928285598755,1.0,-1.512795329093933,0.5887800455093384,0.9240153431892396,0.2343998998403549,0.0,0.0,0.0,55.83565521240234,143.0,-878.5963134765625,-14533.42578125,340.8378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38153076171875,304.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146924972534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003193728625774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456780,292.0038452148437,297.1499938964844,293.1499938964844,0.2386443167924881,-4658.708984375,304.0296630859375,0.8264603018760681,0.2866289019584656,0.256633460521698,291.9898681640625,297.1499938964844,293.1499938964844,0.1525755524635315,-3440.63818359375,304.0576171875,0.7349845170974731,0.2005297243595123,0.1891816556453704,291.83709716796875,297.1499938964844,293.1499938964844,0.2892966270446777,-4223.7138671875,303.9933776855469,0.8687789440155029,0.3361378312110901,0.2332344353199005,291.80059814453125,297.1499938964844,293.1499938964844,0.3906981348991394,-7274.29296875,303.90057373046875,0.9498380422592164,0.4283701777458191,0.4041585922241211,292.1724548339844,297.1499938964844,293.1499938964844,0.0152226751670241,-4057.302490234375,303.18377685546875,0.4422944486141205,0.050000000745058,0.2364309132099151,289.0258178710937,291.1499938964844,258.75860595703125,258.0095520019531,279.1402282714844,292.16925048828125,288.9951171875,1.0,0.3412614166736603,0.4521257281303406,0.4521257281303406,0.5478742718696594,1.0,-1.5838285684585571,0.6180191040039062,0.9658094644546508,0.2492812275886535,0.0,0.0,0.0,78.09602355957031,146.0,-697.3065795898438,-14806.0,436.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220703125,304.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3317642211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366985183674,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
