time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456840,292.0038452148437,297.1499938964844,293.1499938964844,0.2386443167924881,-4658.708984375,304.0296630859375,0.8264603018760681,0.2866289019584656,0.256633460521698,291.9898681640625,297.1499938964844,293.1499938964844,0.1525755524635315,-3440.63818359375,304.0576171875,0.7349845170974731,0.2005297243595123,0.1891816556453704,291.83709716796875,297.1499938964844,293.1499938964844,0.2892966270446777,-4223.7138671875,303.9933776855469,0.8687789440155029,0.3361378312110901,0.2332344353199005,291.80059814453125,297.1499938964844,293.1499938964844,0.3906981348991394,-7274.29296875,303.90057373046875,0.9498380422592164,0.4283701777458191,0.4041585922241211,292.1724548339844,297.1499938964844,293.1499938964844,0.0152226751670241,-4057.302490234375,303.18377685546875,0.4422944486141205,0.050000000745058,0.2364309132099151,289.0258178710937,291.1499938964844,258.75860595703125,258.0095520019531,279.1402282714844,292.16925048828125,288.9951171875,1.0,0.3412614166736603,0.4521257281303406,0.4521257281303406,0.5478742718696594,1.0,-1.5838285684585571,0.6180191040039062,0.9658094644546508,0.2492812275886535,0.0,0.0,0.0,78.09602355957031,146.0,-697.3065795898438,-14806.0,436.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.220703125,304.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3317642211914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366985183674,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456900,292.04656982421875,297.1499938964844,293.1499938964844,0.2495035827159881,-4826.31640625,304.03179931640625,0.8145925998687744,0.29275643825531,0.2626214623451233,292.0348815917969,297.1499938964844,293.1499938964844,0.1610701382160186,-3594.16064453125,304.0589904785156,0.7264873385429382,0.2063846290111541,0.1952255219221115,291.8791809082031,297.1499938964844,293.1499938964844,0.3038308620452881,-4390.05419921875,303.9954528808594,0.8565444946289062,0.3445018529891968,0.2394553422927856,291.8532409667969,297.1499938964844,293.1499938964844,0.4055528938770294,-7481.4267578125,303.9188232421875,0.930312156677246,0.4351147413253784,0.4101333320140838,292.207275390625,297.1499938964844,293.1499938964844,0.0159236080944538,-4161.37158203125,303.2612609863281,0.4282182455062866,0.050000000745058,0.2381316423416137,288.8402099609375,291.1499938964844,258.7578125,258.0052490234375,279.1424865722656,292.20416259765625,288.8144836425781,1.0,0.3540497124195099,0.4519248306751251,0.4519248306751251,0.5480751991271973,1.0,-1.6149237155914309,0.6310567259788513,0.983867049217224,0.2558141946792602,0.0,0.0,0.0,87.78893280029297,146.0,-596.5247802734375,-14951.146484375,481.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2117614746094,304.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3397278189659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003447805356699,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
456960,292.0880432128906,297.1499938964844,293.1499938964844,0.2597066164016723,-4981.5771484375,304.0347595214844,0.8063428401947021,0.2985919713973999,0.2682633101940155,292.07843017578125,297.1499938964844,293.1499938964844,0.1691174358129501,-3737.47021484375,304.0609130859375,0.7212047576904297,0.2119544893503189,0.2009249180555343,291.9202575683594,297.1499938964844,293.1499938964844,0.3176539838314056,-4545.837890625,303.9984436035156,0.8488597273826599,0.3525308072566986,0.2453787922859192,291.899169921875,297.1499938964844,293.1499938964844,0.4208925366401672,-7694.27783203125,303.93292236328125,0.9176137447357178,0.4425170421600342,0.4171018004417419,292.2414245605469,297.1499938964844,293.1499938964844,0.0165860503911972,-4253.80859375,303.3374328613281,0.4188407361507416,0.050000000745058,0.2395816296339035,288.6821594238281,291.1499938964844,258.7567749023437,258.00067138671875,279.1439819335937,292.2384033203125,288.66082763671875,1.0,0.3653467893600464,0.4517359733581543,0.4517359733581543,0.5482640266418457,1.0,-1.645758867263794,0.6440377831459045,1.0017210245132446,0.2623223960399627,0.0,0.0,0.0,96.15208435058594,134.0,-508.4717102050781,-15111.7646484375,523.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2406921386719,304.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3472914397716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003524566418491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457020,292.1664733886719,297.1499938964844,293.1499938964844,0.2781293988227844,-5256.51171875,304.0425109863281,0.8038432002067566,0.3095879256725311,0.2785811126232147,292.1609802246094,297.1499938964844,293.1499938964844,0.1837383061647415,-3992.657958984375,304.0662841796875,0.721976637840271,0.2223559468984604,0.2112785875797271,291.9986267089844,297.1499938964844,293.1499938964844,0.3431008458137512,-4826.615234375,304.006591796875,0.8480581641197205,0.3677937686443329,0.256387859582901,291.9804077148437,297.1499938964844,293.1499938964844,0.4504527449607849,-8098.7548828125,303.95587158203125,0.9132018089294434,0.457718938589096,0.4316033720970154,292.306396484375,297.1499938964844,293.1499938964844,0.0176770612597465,-4392.84423828125,303.4877624511719,0.4112262427806854,0.050000000745058,0.2410155236721038,288.439208984375,291.1499938964844,258.75396728515625,257.9906616210937,279.1458435058594,292.3037414550781,288.4251708984375,1.0,0.3791404366493225,0.4514258503913879,0.4514258503913879,0.5485741496086121,1.0,-1.7029308080673218,0.6682674288749695,1.0346633195877075,0.2745243012905121,0.0,0.0,0.0,104.99925994873048,122.0,-360.3674621582031,-15452.4541015625,585.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3885192871094,304.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3611895740032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003665615222416,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457080,292.1664733886719,297.1499938964844,293.1499938964844,0.2781293988227844,-5256.51171875,304.0425109863281,0.8038432002067566,0.3095879256725311,0.2785811126232147,292.1609802246094,297.1499938964844,293.1499938964844,0.1837383061647415,-3992.657958984375,304.0662841796875,0.721976637840271,0.2223559468984604,0.2112785875797271,291.9986267089844,297.1499938964844,293.1499938964844,0.3431008458137512,-4826.615234375,304.006591796875,0.8480581641197205,0.3677937686443329,0.256387859582901,291.9804077148437,297.1499938964844,293.1499938964844,0.4504527449607849,-8098.7548828125,303.95587158203125,0.9132018089294434,0.457718938589096,0.4316033720970154,292.306396484375,297.1499938964844,293.1499938964844,0.0176770612597465,-4392.84423828125,303.4877624511719,0.4112262427806854,0.050000000745058,0.2410155236721038,288.439208984375,291.1499938964844,258.75396728515625,257.9906616210937,279.1458435058594,292.3037414550781,288.4251708984375,1.0,0.3791404366493225,0.4514258503913879,0.4514258503913879,0.5485741496086121,1.0,-1.7029308080673218,0.6682674288749695,1.0346633195877075,0.2745243012905121,0.0,0.0,0.0,104.99925994873048,122.0,-360.3674621582031,-15452.4541015625,585.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3885192871094,304.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3611895740032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003665615222416,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457140,292.2386474609375,297.1499938964844,293.1499938964844,0.2942870855331421,-5492.1748046875,304.0514221191406,0.8114593625068665,0.319861501455307,0.2879549562931061,292.2373352050781,297.1499938964844,293.1499938964844,0.1965748369693756,-4211.3916015625,304.07281494140625,0.7304711937904358,0.2319223284721374,0.2205047160387039,292.0712890625,297.1499938964844,293.1499938964844,0.3659895658493042,-5072.98095703125,304.0162658691406,0.857454240322113,0.3822189569473266,0.2665707767009735,292.0532531738281,297.1499938964844,293.1499938964844,0.4774003028869629,-8459.99609375,303.9756164550781,0.9227799773216248,0.4725690484046936,0.4456968605518341,292.3648376464844,297.1499938964844,293.1499938964844,0.0185289289802312,-4487.08154296875,303.640625,0.4104529917240143,0.050000000745058,0.2411732673645019,288.2768859863281,291.1499938964844,258.75,257.9794921875,279.14678955078125,292.362548828125,288.26806640625,1.0,0.3862509727478027,0.4511587619781494,0.4511587619781494,0.5488412380218506,1.0,-1.7546027898788452,0.6902666091918945,1.064336180686951,0.2855880856513977,0.0,0.0,0.2627319991588592,106.96063995361328,110.0,-245.1624298095703,-15809.0341796875,626.9409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6243591308594,304.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3734282851219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003789822512771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457200,292.2386474609375,297.1499938964844,293.1499938964844,0.2942870855331421,-5492.1748046875,304.0514221191406,0.8114593625068665,0.319861501455307,0.2879549562931061,292.2373352050781,297.1499938964844,293.1499938964844,0.1965748369693756,-4211.3916015625,304.07281494140625,0.7304711937904358,0.2319223284721374,0.2205047160387039,292.0712890625,297.1499938964844,293.1499938964844,0.3659895658493042,-5072.98095703125,304.0162658691406,0.857454240322113,0.3822189569473266,0.2665707767009735,292.0532531738281,297.1499938964844,293.1499938964844,0.4774003028869629,-8459.99609375,303.9756164550781,0.9227799773216248,0.4725690484046936,0.4456968605518341,292.3648376464844,297.1499938964844,293.1499938964844,0.0185289289802312,-4487.08154296875,303.640625,0.4104529917240143,0.050000000745058,0.2411732673645019,288.2768859863281,291.1499938964844,258.75,257.9794921875,279.14678955078125,292.362548828125,288.26806640625,1.0,0.3862509727478027,0.4511587619781494,0.4511587619781494,0.5488412380218506,1.0,-1.7546027898788452,0.6902666091918945,1.064336180686951,0.2855880856513977,0.0,0.0,0.2627319991588592,106.96063995361328,110.0,-245.1624298095703,-15809.0341796875,626.9409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6243591308594,304.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3734282851219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003789822512771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457260,292.3049621582031,297.1499938964844,293.1499938964844,0.3085578978061676,-5696.3779296875,304.0604858398437,0.8248013257980347,0.3294972777366638,0.2965707778930664,292.3060302734375,297.1499938964844,293.1499938964844,0.2081952393054962,-4405.54736328125,304.07916259765625,0.7442891001701355,0.2411078065633773,0.2290974706411361,292.1383361816406,297.1499938964844,293.1499938964844,0.3867589831352234,-5291.9873046875,304.0262145996094,0.8739563226699829,0.3959451615810394,0.2761126458644867,292.1200866699219,297.1499938964844,293.1499938964844,0.5017088055610657,-8779.9365234375,303.9931640625,0.9414130449295044,0.4867942929267883,0.4590535163879394,292.4161682128906,297.1499938964844,293.1499938964844,0.0191985107958316,-4549.45556640625,303.7973937988281,0.4139330685138702,0.050000000745058,0.240470215678215,288.17315673828125,291.1499938964844,258.7434387207031,257.9647216796875,279.1471252441406,292.4142150878906,288.1678466796875,1.0,0.3888972997665405,0.4508916139602661,0.4508916139602661,0.5491083860397339,1.0,-1.801917314529419,0.7103905081748962,1.091526746749878,0.2956618368625641,0.0,0.0,0.6670849919319153,104.26759338378906,98.0,-160.0621337890625,-16171.91796875,652.8601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9136657714844,304.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3840706348419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003897828864865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457320,292.3049621582031,297.1499938964844,293.1499938964844,0.3085578978061676,-5696.3779296875,304.0604858398437,0.8248013257980347,0.3294972777366638,0.2965707778930664,292.3060302734375,297.1499938964844,293.1499938964844,0.2081952393054962,-4405.54736328125,304.07916259765625,0.7442891001701355,0.2411078065633773,0.2290974706411361,292.1383361816406,297.1499938964844,293.1499938964844,0.3867589831352234,-5291.9873046875,304.0262145996094,0.8739563226699829,0.3959451615810394,0.2761126458644867,292.1200866699219,297.1499938964844,293.1499938964844,0.5017088055610657,-8779.9365234375,303.9931640625,0.9414130449295044,0.4867942929267883,0.4590535163879394,292.4161682128906,297.1499938964844,293.1499938964844,0.0191985107958316,-4549.45556640625,303.7973937988281,0.4139330685138702,0.050000000745058,0.240470215678215,288.17315673828125,291.1499938964844,258.7434387207031,257.9647216796875,279.1471252441406,292.4142150878906,288.1678466796875,1.0,0.3888972997665405,0.4508916139602661,0.4508916139602661,0.5491083860397339,1.0,-1.801917314529419,0.7103905081748962,1.091526746749878,0.2956618368625641,0.0,0.0,0.6670849919319153,104.26759338378906,98.0,-160.0621337890625,-16171.91796875,652.8601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9136657714844,304.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3840706348419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003897828864865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457380,292.3662109375,297.1499938964844,293.1499938964844,0.3168425858020782,-5806.83349609375,304.0772399902344,0.8425711393356323,0.3384827673435211,0.3045129179954529,292.36773681640625,297.1499938964844,293.1499938964844,0.2159464955329895,-4528.37060546875,304.09033203125,0.763020396232605,0.2499645352363586,0.2372736930847168,292.2004089355469,297.1499938964844,293.1499938964844,0.4002347290515899,-5425.89892578125,304.0459289550781,0.8962703347206116,0.4089849889278412,0.2851023375988006,292.1821594238281,297.1499938964844,293.1499938964844,0.5166693329811096,-8962.419921875,304.0216369628906,0.9651283025741576,0.500299334526062,0.4716537594795227,292.4609375,297.1499938964844,293.1499938964844,0.0193862915039062,-4535.1748046875,303.9599304199219,0.4209121763706207,0.050000000745058,0.2392230927944183,288.2919311523437,291.1499938964844,258.73309326171875,257.9441833496094,279.7532653808594,292.45928955078125,288.3139343261719,1.0,0.3884990513324737,0.5368653535842896,0.5368653535842896,0.800000011920929,1.0,-1.8457002639770508,0.6956052780151367,1.150094985961914,0.2716138958930969,0.0,0.0,1.0,98.61650848388672,86.0,176.0380401611328,-16235.5224609375,667.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2773742675781,305.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3927069306373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003985476214438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457440,292.3662109375,297.1499938964844,293.1499938964844,0.3168425858020782,-5806.83349609375,304.0772399902344,0.8425711393356323,0.3384827673435211,0.3045129179954529,292.36773681640625,297.1499938964844,293.1499938964844,0.2159464955329895,-4528.37060546875,304.09033203125,0.763020396232605,0.2499645352363586,0.2372736930847168,292.2004089355469,297.1499938964844,293.1499938964844,0.4002347290515899,-5425.89892578125,304.0459289550781,0.8962703347206116,0.4089849889278412,0.2851023375988006,292.1821594238281,297.1499938964844,293.1499938964844,0.5166693329811096,-8962.419921875,304.0216369628906,0.9651283025741576,0.500299334526062,0.4716537594795227,292.4609375,297.1499938964844,293.1499938964844,0.0193862915039062,-4535.1748046875,303.9599304199219,0.4209121763706207,0.050000000745058,0.2392230927944183,288.2919311523437,291.1499938964844,258.73309326171875,257.9441833496094,279.7532653808594,292.45928955078125,288.3139343261719,1.0,0.3884990513324737,0.5368653535842896,0.5368653535842896,0.800000011920929,1.0,-1.8457002639770508,0.6956052780151367,1.150094985961914,0.2716138958930969,0.0,0.0,1.0,98.61650848388672,86.0,176.0380401611328,-16235.5224609375,667.0657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2773742675781,305.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3927069306373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003985476214438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457500,292.3952941894531,297.1499938964844,293.1499938964844,0.3202643096446991,-5852.1484375,304.0841369628906,0.8534907102584839,0.3426957726478576,0.3081997036933899,292.3964233398437,297.1499938964844,293.1499938964844,0.2194039672613144,-4582.80615234375,304.0948181152344,0.7744807600975037,0.2542375922203064,0.2411870509386062,292.2299499511719,297.1499938964844,293.1499938964844,0.4061019122600555,-5484.00927734375,304.0540466308594,0.90987890958786,0.4152140915393829,0.2893663942813873,292.2118835449219,297.1499938964844,293.1499938964844,0.5229998230934143,-9039.5654296875,304.03326416015625,0.9778057336807252,0.5067219138145447,0.4776082634925842,292.4811706542969,297.1499938964844,293.1499938964844,0.0194312836974859,-4522.08642578125,304.0404052734375,0.4259566962718963,0.050000000745058,0.2384410500526428,288.3748779296875,291.1499938964844,258.7265625,257.9319152832031,279.6855163574219,292.4796142578125,288.376953125,1.0,0.3874945342540741,0.5591922402381897,0.5591922402381897,1.0,1.0,-1.866158127784729,0.7081424593925476,1.1580157279968262,0.2797956764698028,0.0,0.0,1.0,94.92514038085938,86.0,145.90565490722656,-16475.458984375,670.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48565673828125,305.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3961578011512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000402049801778,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457560,292.4231872558594,297.1499938964844,293.1499938964844,0.3255950510501861,-5927.17822265625,304.0863647460937,0.8660091161727905,0.3467824757099151,0.3117368519306183,292.4237670898437,297.1499938964844,293.1499938964844,0.2241927981376648,-4661.0048828125,304.0960998535156,0.7873877882957458,0.2584175765514374,0.2449917793273925,292.2581787109375,297.1499938964844,293.1499938964844,0.4144167304039001,-5570.03173828125,304.05633544921875,0.9264208674430848,0.4213222563266754,0.2935141026973724,292.24029541015625,297.1499938964844,293.1499938964844,0.5324257612228394,-9162.279296875,304.03729248046875,0.990373432636261,0.513022780418396,0.4833932220935821,292.50006103515625,297.1499938964844,293.1499938964844,0.0196365769952535,-4533.923828125,304.1195373535156,0.4322370886802673,0.050000000745058,0.2375824004411697,288.3593444824219,291.1499938964844,258.7192077636719,257.9183959960937,279.5366516113281,292.4986572265625,288.35455322265625,1.0,0.3860825002193451,0.5672079920768738,0.5672079920768738,1.0,1.0,-1.885870695114136,0.7244613170623779,1.1614093780517578,0.291910320520401,0.0,0.0,1.0,90.81399536132812,74.0,43.886505126953125,-16738.81640625,672.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6702575683594,305.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3994516134262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004053926095366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457620,292.47564697265625,297.1499938964844,293.1499938964844,0.3368875682353973,-6086.3046875,304.0887756347656,0.894747793674469,0.3545542359352112,0.3184589445590973,292.4747009277344,297.1499938964844,293.1499938964844,0.2342526912689209,-4824.92822265625,304.0973205566406,0.8156009316444397,0.2664827406406402,0.2523228824138641,292.311279296875,297.1499938964844,293.1499938964844,0.4320288598537445,-5751.94775390625,304.0582275390625,0.9623066782951356,0.433146059513092,0.3015474081039428,292.2777404785156,297.1499938964844,293.1499938964844,0.5175457000732422,-8921.8779296875,304.10357666015625,0.9990000128746032,0.5283558368682861,0.4663421213626861,292.5367736816406,297.1499938964844,293.1499938964844,0.0238572787493467,-4970.87841796875,304.140625,0.4721139669418335,0.0573687590658664,0.2592755854129791,288.280029296875,291.1499938964844,258.7021484375,257.8878173828125,279.3524169921875,292.5352783203125,288.27587890625,1.0,0.3820992410182953,0.5771754384040833,0.5771754384040833,1.0,1.0,-1.9179757833480835,0.7479342818260193,1.170041561126709,0.3086499571800232,0.0,0.0,1.0,82.2177505493164,77.0,-59.204959869384766,-17140.419921875,669.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97882080078125,305.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4056477546691894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004116809286642,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457680,292.47564697265625,297.1499938964844,293.1499938964844,0.3368875682353973,-6086.3046875,304.0887756347656,0.894747793674469,0.3545542359352112,0.3184589445590973,292.4747009277344,297.1499938964844,293.1499938964844,0.2342526912689209,-4824.92822265625,304.0973205566406,0.8156009316444397,0.2664827406406402,0.2523228824138641,292.311279296875,297.1499938964844,293.1499938964844,0.4320288598537445,-5751.94775390625,304.0582275390625,0.9623066782951356,0.433146059513092,0.3015474081039428,292.2777404785156,297.1499938964844,293.1499938964844,0.5175457000732422,-8921.8779296875,304.10357666015625,0.9990000128746032,0.5283558368682861,0.4663421213626861,292.5367736816406,297.1499938964844,293.1499938964844,0.0238572787493467,-4970.87841796875,304.140625,0.4721139669418335,0.0573687590658664,0.2592755854129791,288.280029296875,291.1499938964844,258.7021484375,257.8878173828125,279.3524169921875,292.5352783203125,288.27587890625,1.0,0.3820992410182953,0.5771754384040833,0.5771754384040833,1.0,1.0,-1.9179757833480835,0.7479342818260193,1.170041561126709,0.3086499571800232,0.0,0.0,1.0,82.2177505493164,77.0,-59.204959869384766,-17140.419921875,669.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97882080078125,305.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4056477546691894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004116809286642,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457740,292.52557373046875,297.1499938964844,293.1499938964844,0.347352921962738,-6232.11767578125,304.0917358398437,0.918488383293152,0.3615108132362366,0.3246543705463409,292.52227783203125,297.1499938964844,293.1499938964844,0.2438490390777588,-4979.43115234375,304.098876953125,0.8364350199699402,0.2739411294460296,0.2592810094356537,292.3624572753906,297.1499938964844,293.1499938964844,0.4487280547618866,-5922.13671875,304.0609741210937,0.9861166477203368,0.4440197646617889,0.3091053068637848,292.2645568847656,297.1499938964844,293.1499938964844,0.4903221130371094,-8523.595703125,304.1629638671875,0.9990000128746032,0.5530807375907898,0.4420274794101715,292.5790710449219,297.1499938964844,293.1499938964844,0.0310223624110221,-5610.84521484375,304.1319580078125,0.5035003423690796,0.0643361061811447,0.2915687263011932,288.2131042480469,291.1499938964844,258.68218994140625,257.85284423828125,279.2552795410156,292.5774841308594,288.2090148925781,1.0,0.3821732997894287,0.5823464393615723,0.5823464393615723,1.0,1.0,-1.952420353889465,0.7679011225700378,1.1845192909240725,0.3211987614631653,0.0,0.0,1.0,77.16059875488281,95.0,-83.68762969970703,-17482.1640625,679.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2401733398437,305.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.41118124127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004172966873738,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457800,292.52557373046875,297.1499938964844,293.1499938964844,0.347352921962738,-6232.11767578125,304.0917358398437,0.918488383293152,0.3615108132362366,0.3246543705463409,292.52227783203125,297.1499938964844,293.1499938964844,0.2438490390777588,-4979.43115234375,304.098876953125,0.8364350199699402,0.2739411294460296,0.2592810094356537,292.3624572753906,297.1499938964844,293.1499938964844,0.4487280547618866,-5922.13671875,304.0609741210937,0.9861166477203368,0.4440197646617889,0.3091053068637848,292.2645568847656,297.1499938964844,293.1499938964844,0.4903221130371094,-8523.595703125,304.1629638671875,0.9990000128746032,0.5530807375907898,0.4420274794101715,292.5790710449219,297.1499938964844,293.1499938964844,0.0310223624110221,-5610.84521484375,304.1319580078125,0.5035003423690796,0.0643361061811447,0.2915687263011932,288.2131042480469,291.1499938964844,258.68218994140625,257.85284423828125,279.2552795410156,292.5774841308594,288.2090148925781,1.0,0.3821732997894287,0.5823464393615723,0.5823464393615723,1.0,1.0,-1.952420353889465,0.7679011225700378,1.1845192909240725,0.3211987614631653,0.0,0.0,1.0,77.16059875488281,95.0,-83.68762969970703,-17482.1640625,679.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2401733398437,305.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.41118124127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004172966873738,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457860,292.5735168457031,297.1499938964844,293.1499938964844,0.3576036989688873,-6374.23388671875,304.0940246582031,0.9254547357559204,0.3676081597805023,0.3302773237228393,292.5674133300781,297.1499938964844,293.1499938964844,0.2533805072307586,-5131.7900390625,304.1000061035156,0.8436203598976135,0.2806912362575531,0.2658015489578247,292.41229248046875,297.1499938964844,293.1499938964844,0.46522057056427,-6088.8359375,304.0631103515625,0.9926734566688538,0.4538685977458954,0.3161019086837768,292.25360107421875,297.1499938964844,293.1499938964844,0.4913949370384216,-8543.630859375,304.1553039550781,0.9990000128746032,0.5777831077575684,0.4410076141357422,292.6220703125,297.1499938964844,293.1499938964844,0.0376873761415481,-6160.23779296875,304.1269226074219,0.5211257934570312,0.070087157189846,0.3185425698757171,288.13067626953125,291.1499938964844,258.65966796875,257.81402587890625,279.1978759765625,292.6205139160156,288.12469482421875,1.0,0.3905723392963409,0.5840230584144592,0.5840230584144592,1.0,1.0,-2.0065534114837646,0.7935546636581421,1.2129987478256226,0.3350409865379333,0.0,0.0,1.0,78.27838897705078,113.0,-113.56779479980467,-17857.529296875,726.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44879150390625,305.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4162949323654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004224864533171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457920,292.5735168457031,297.1499938964844,293.1499938964844,0.3576036989688873,-6374.23388671875,304.0940246582031,0.9254547357559204,0.3676081597805023,0.3302773237228393,292.5674133300781,297.1499938964844,293.1499938964844,0.2533805072307586,-5131.7900390625,304.1000061035156,0.8436203598976135,0.2806912362575531,0.2658015489578247,292.41229248046875,297.1499938964844,293.1499938964844,0.46522057056427,-6088.8359375,304.0631103515625,0.9926734566688538,0.4538685977458954,0.3161019086837768,292.25360107421875,297.1499938964844,293.1499938964844,0.4913949370384216,-8543.630859375,304.1553039550781,0.9990000128746032,0.5777831077575684,0.4410076141357422,292.6220703125,297.1499938964844,293.1499938964844,0.0376873761415481,-6160.23779296875,304.1269226074219,0.5211257934570312,0.070087157189846,0.3185425698757171,288.13067626953125,291.1499938964844,258.65966796875,257.81402587890625,279.1978759765625,292.6205139160156,288.12469482421875,1.0,0.3905723392963409,0.5840230584144592,0.5840230584144592,1.0,1.0,-2.0065534114837646,0.7935546636581421,1.2129987478256226,0.3350409865379333,0.0,0.0,1.0,78.27838897705078,113.0,-113.56779479980467,-17857.529296875,726.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44879150390625,305.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4162949323654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004224864533171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
457980,292.61895751953125,297.1499938964844,293.1499938964844,0.3682498633861542,-6521.60107421875,304.09490966796875,0.9173821806907654,0.3730013072490692,0.3353961110115051,292.6100158691406,297.1499938964844,293.1499938964844,0.2632064819335937,-5288.11962890625,304.10028076171875,0.8395182490348816,0.2868080139160156,0.2718695402145386,292.4600524902344,297.1499938964844,293.1499938964844,0.4823022186756134,-6260.5966796875,304.0635681152344,0.988037407398224,0.4628696143627167,0.322601854801178,292.2750549316406,297.1499938964844,293.1499938964844,0.5171551704406738,-8915.0283203125,304.1099548339844,0.9990000128746032,0.5962177515029907,0.458086222410202,292.664306640625,297.1499938964844,293.1499938964844,0.043844848871231,-6661.58740234375,304.1244201660156,0.528024435043335,0.0748951137065887,0.3419721126556396,288.0126037597656,291.1499938964844,258.6348876953125,257.7717590332031,279.1630554199219,292.662841796875,288.0049133300781,1.0,0.4047866761684418,0.5834478735923767,0.5834478735923767,1.0,1.0,-2.076432704925537,0.824242889881134,1.2521897554397583,0.3505739271640777,0.0,0.0,1.0,84.20496368408203,131.0,-155.76803588867188,-18244.111328125,806.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5878295898437,305.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4214083552360534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004276758991181,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458040,292.61895751953125,297.1499938964844,293.1499938964844,0.3682498633861542,-6521.60107421875,304.09490966796875,0.9173821806907654,0.3730013072490692,0.3353961110115051,292.6100158691406,297.1499938964844,293.1499938964844,0.2632064819335937,-5288.11962890625,304.10028076171875,0.8395182490348816,0.2868080139160156,0.2718695402145386,292.4600524902344,297.1499938964844,293.1499938964844,0.4823022186756134,-6260.5966796875,304.0635681152344,0.988037407398224,0.4628696143627167,0.322601854801178,292.2750549316406,297.1499938964844,293.1499938964844,0.5171551704406738,-8915.0283203125,304.1099548339844,0.9990000128746032,0.5962177515029907,0.458086222410202,292.664306640625,297.1499938964844,293.1499938964844,0.043844848871231,-6661.58740234375,304.1244201660156,0.528024435043335,0.0748951137065887,0.3419721126556396,288.0126037597656,291.1499938964844,258.6348876953125,257.7717590332031,279.1630554199219,292.662841796875,288.0049133300781,1.0,0.4047866761684418,0.5834478735923767,0.5834478735923767,1.0,1.0,-2.076432704925537,0.824242889881134,1.2521897554397583,0.3505739271640777,0.0,0.0,1.0,84.20496368408203,131.0,-155.76803588867188,-18244.111328125,806.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5878295898437,305.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4214083552360534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004276758991181,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458100,292.64068603515625,297.1499938964844,293.1499938964844,0.3737247288227081,-6597.18896484375,304.094970703125,0.909722864627838,0.3754600286483764,0.3377869427204132,292.63037109375,297.1499938964844,293.1499938964844,0.2682298719882965,-5367.6923828125,304.1001892089844,0.8345863223075867,0.2896495759487152,0.2747462391853332,292.48309326171875,297.1499938964844,293.1499938964844,0.4910761713981628,-6348.38037109375,304.0633239746094,0.9825423359870912,0.4670824706554413,0.3256855905056,292.2987976074219,297.1499938964844,293.1499938964844,0.5375871658325195,-9203.8935546875,304.0800476074219,0.9990000128746032,0.6026475429534912,0.4717204868793487,292.68524169921875,297.1499938964844,293.1499938964844,0.0466619096696376,-6893.47314453125,304.1239624023437,0.5281310081481934,0.0769363045692443,0.35232675075531,287.9417724609375,291.1499938964844,258.6217346191406,257.7494812011719,279.1513061523437,292.6838073730469,287.93341064453125,1.0,0.4135005176067352,0.5826185345649719,0.5826185345649719,1.0,1.0,-2.115269422531128,0.8408377766609192,1.2744317054748535,0.3587322235107422,0.0,0.0,1.0,88.63826751708984,131.0,-176.6475372314453,-18433.205078125,856.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6317443847656,305.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4240470230579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00043035382987,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458160,292.6617736816406,297.1499938964844,293.1499938964844,0.3792763650417328,-6673.6328125,304.0948791503906,0.9009938836097716,0.3777673840522766,0.3400699198246002,292.6501159667969,297.1499938964844,293.1499938964844,0.2733102142810821,-5447.8876953125,304.1000061035156,0.8284044861793518,0.2923531234264374,0.2775219082832336,292.505615234375,297.1499938964844,293.1499938964844,0.4999769628047943,-6437.06396484375,304.0628967285156,0.975230872631073,0.4711112678050995,0.3286626636981964,292.3304138183594,297.1499938964844,293.1499938964844,0.5622913241386414,-9548.4609375,304.0478515625,0.9990000128746032,0.607227623462677,0.4880085587501526,292.7060852050781,297.1499938964844,293.1499938964844,0.049278512597084,-7111.44921875,304.1239318847656,0.5265181064605713,0.0787330567836761,0.3617320358753204,287.864501953125,291.1499938964844,258.6081237792969,257.7265319824219,279.142333984375,292.7046813964844,287.85565185546875,1.0,0.4230119287967682,0.5815523266792297,0.5815523266792297,1.0,1.0,-2.1557765007019043,0.8579491376876831,1.2978273630142212,0.3670315444469452,0.0,0.0,1.0,93.93067932128906,149.0,-195.62046813964844,-18616.5,913.9696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6604919433594,305.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4267650246620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000433112232713,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458220,292.7021789550781,297.1499938964844,293.1499938964844,0.3904733061790466,-6826.9912109375,304.0946044921875,0.881561279296875,0.3819436132907867,0.3443167507648468,292.6878662109375,297.1499938964844,293.1499938964844,0.2835442423820495,-5608.4482421875,304.099609375,0.8136485815048218,0.2973607778549194,0.2827735543251037,292.5489807128906,297.1499938964844,293.1499938964844,0.5179911255836487,-6615.2216796875,304.0619201660156,0.9561482071876526,0.4786373078823089,0.3343025147914886,292.41363525390625,297.1499938964844,293.1499938964844,0.6223270893096924,-10367.8974609375,303.9819030761719,0.9990000128746032,0.6111695766448975,0.5265499949455261,292.7472839355469,297.1499938964844,293.1499938964844,0.0538911409676075,-7503.30419921875,304.1249694824219,0.5197191834449768,0.0816252082586288,0.3777237236499786,287.6963806152344,291.1499938964844,258.5797424316406,257.6788024902344,279.1307067871094,292.7459716796875,287.6871337890625,1.0,0.4437253773212433,0.5789843201637268,0.5789843201637268,1.0,1.0,-2.2394556999206543,0.8928854465484619,1.3465702533721924,0.3837230205535888,0.0,0.0,1.0,106.76242065429688,152.0,-224.47433471679688,-18960.814453125,1045.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6811218261719,305.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4324619174003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004388938832562,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458280,292.7021789550781,297.1499938964844,293.1499938964844,0.3904733061790466,-6826.9912109375,304.0946044921875,0.881561279296875,0.3819436132907867,0.3443167507648468,292.6878662109375,297.1499938964844,293.1499938964844,0.2835442423820495,-5608.4482421875,304.099609375,0.8136485815048218,0.2973607778549194,0.2827735543251037,292.5489807128906,297.1499938964844,293.1499938964844,0.5179911255836487,-6615.2216796875,304.0619201660156,0.9561482071876526,0.4786373078823089,0.3343025147914886,292.41363525390625,297.1499938964844,293.1499938964844,0.6223270893096924,-10367.8974609375,303.9819030761719,0.9990000128746032,0.6111695766448975,0.5265499949455261,292.7472839355469,297.1499938964844,293.1499938964844,0.0538911409676075,-7503.30419921875,304.1249694824219,0.5197191834449768,0.0816252082586288,0.3777237236499786,287.6963806152344,291.1499938964844,258.5797424316406,257.6788024902344,279.1307067871094,292.7459716796875,287.6871337890625,1.0,0.4437253773212433,0.5789843201637268,0.5789843201637268,1.0,1.0,-2.2394556999206543,0.8928854465484619,1.3465702533721924,0.3837230205535888,0.0,0.0,1.0,106.76242065429688,152.0,-224.47433471679688,-18960.814453125,1045.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6811218261719,305.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4324619174003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004388938832562,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458340,292.73992919921875,297.1499938964844,293.1499938964844,0.4009571969509125,-6968.78759765625,304.0956420898437,0.8676521182060242,0.3856327533721924,0.3480497598648071,292.7230529785156,297.1499938964844,293.1499938964844,0.2932349145412445,-5758.677734375,304.1003112792969,0.8025493025779724,0.3019334375858307,0.2875312566757202,292.58990478515625,297.1499938964844,293.1499938964844,0.5352420806884766,-6783.2958984375,304.0625915527344,0.9412121176719666,0.4855655431747436,0.3394630253314972,292.50885009765625,297.1499938964844,293.1499938964844,0.6762396097183228,-11071.62109375,303.9490051269531,0.9990000128746032,0.6105239391326904,0.5579116344451904,292.786865234375,297.1499938964844,293.1499938964844,0.0575491078197956,-7821.26416015625,304.1272277832031,0.5144712924957275,0.0837984010577201,0.3898780047893524,287.5357360839844,291.1499938964844,258.54998779296875,257.6290283203125,279.1285095214844,292.7856750488281,287.5281982421875,1.0,0.460257351398468,0.5766767263412476,0.5766767263412476,1.0,1.0,-2.308141231536865,0.9212111234664916,1.3869301080703735,0.3972923159599304,0.0,0.0,1.0,117.8952865600586,155.0,-217.3680419921875,-19218.3984375,1162.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6764831542969,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4383919835090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000444912147941,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458400,292.73992919921875,297.1499938964844,293.1499938964844,0.4009571969509125,-6968.78759765625,304.0956420898437,0.8676521182060242,0.3856327533721924,0.3480497598648071,292.7230529785156,297.1499938964844,293.1499938964844,0.2932349145412445,-5758.677734375,304.1003112792969,0.8025493025779724,0.3019334375858307,0.2875312566757202,292.58990478515625,297.1499938964844,293.1499938964844,0.5352420806884766,-6783.2958984375,304.0625915527344,0.9412121176719666,0.4855655431747436,0.3394630253314972,292.50885009765625,297.1499938964844,293.1499938964844,0.6762396097183228,-11071.62109375,303.9490051269531,0.9990000128746032,0.6105239391326904,0.5579116344451904,292.786865234375,297.1499938964844,293.1499938964844,0.0575491078197956,-7821.26416015625,304.1272277832031,0.5144712924957275,0.0837984010577201,0.3898780047893524,287.5357360839844,291.1499938964844,258.54998779296875,257.6290283203125,279.1285095214844,292.7856750488281,287.5281982421875,1.0,0.460257351398468,0.5766767263412476,0.5766767263412476,1.0,1.0,-2.308141231536865,0.9212111234664916,1.3869301080703735,0.3972923159599304,0.0,0.0,1.0,117.8952865600586,155.0,-217.3680419921875,-19218.3984375,1162.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6764831542969,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4383919835090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000444912147941,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458460,292.77520751953125,297.1499938964844,293.1499938964844,0.4101200699806213,-7090.7607421875,304.0985412597656,0.856479823589325,0.3888638615608215,0.3513429462909698,292.7557678222656,297.1499938964844,293.1499938964844,0.3019602000713348,-5892.05322265625,304.10235595703125,0.7933568954467773,0.3061118125915527,0.291881114244461,292.6283264160156,297.1499938964844,293.1499938964844,0.5509190559387207,-6933.384765625,304.065673828125,0.928682267665863,0.4919632971286773,0.3442229628562927,292.59674072265625,297.1499938964844,293.1499938964844,0.7152911424636841,-11551.7333984375,303.9530334472656,0.9966285228729248,0.6089210510253906,0.5774612426757812,292.82354736328125,297.1499938964844,293.1499938964844,0.0605027079582214,-8081.85546875,304.1299133300781,0.509864330291748,0.0855585560202598,0.3996970653533935,287.4056701660156,291.1499938964844,258.51922607421875,257.57763671875,279.131591796875,292.8224792480469,287.4004821777344,1.0,0.4735324382781982,0.5749115347862244,0.5749115347862244,1.0,1.0,-2.358147382736206,0.9416103959083556,1.4165369272232056,0.4072369635105133,0.0,0.0,1.0,127.93156433105467,158.0,-182.6534576416016,-19403.05859375,1259.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6805114746094,305.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4442440569400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000450851250207,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458520,292.77520751953125,297.1499938964844,293.1499938964844,0.4101200699806213,-7090.7607421875,304.0985412597656,0.856479823589325,0.3888638615608215,0.3513429462909698,292.7557678222656,297.1499938964844,293.1499938964844,0.3019602000713348,-5892.05322265625,304.10235595703125,0.7933568954467773,0.3061118125915527,0.291881114244461,292.6283264160156,297.1499938964844,293.1499938964844,0.5509190559387207,-6933.384765625,304.065673828125,0.928682267665863,0.4919632971286773,0.3442229628562927,292.59674072265625,297.1499938964844,293.1499938964844,0.7152911424636841,-11551.7333984375,303.9530334472656,0.9966285228729248,0.6089210510253906,0.5774612426757812,292.82354736328125,297.1499938964844,293.1499938964844,0.0605027079582214,-8081.85546875,304.1299133300781,0.509864330291748,0.0855585560202598,0.3996970653533935,287.4056701660156,291.1499938964844,258.51922607421875,257.57763671875,279.131591796875,292.8224792480469,287.4004821777344,1.0,0.4735324382781982,0.5749115347862244,0.5749115347862244,1.0,1.0,-2.358147382736206,0.9416103959083556,1.4165369272232056,0.4072369635105133,0.0,0.0,1.0,127.93156433105467,158.0,-182.6534576416016,-19403.05859375,1259.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6805114746094,305.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4442440569400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000450851250207,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458580,292.8085021972656,297.1499938964844,293.1499938964844,0.4171776473522186,-7182.33740234375,304.1039733886719,0.8462721705436707,0.3916092216968536,0.3542453348636627,292.7863464355469,297.1499938964844,293.1499938964844,0.3091737329959869,-6000.21142578125,304.10626220703125,0.7847919464111328,0.309900164604187,0.2959008812904358,292.66436767578125,297.1499938964844,293.1499938964844,0.5639979839324951,-7055.666015625,304.072021484375,0.9170405268669128,0.4978653788566589,0.3486619293689728,292.6548156738281,297.1499938964844,293.1499938964844,0.7274563312530518,-11660.34375,303.99786376953125,0.9854090213775636,0.6111039519309998,0.5787577033042908,292.8563842773437,297.1499938964844,293.1499938964844,0.0629762113094329,-8300.626953125,304.1324768066406,0.5055215358734131,0.0871665701270103,0.408704549074173,287.3329772949219,291.1499938964844,258.4877319335937,257.52508544921875,279.1368103027344,292.8554382324219,287.330078125,1.0,0.4834283888339996,0.5738846659660339,0.5738846659660339,1.0,1.0,-2.3843741416931152,0.9522273540496826,1.4321469068527222,0.4121879637241363,0.0,0.0,1.0,137.45062255859375,161.0,-118.93736267089844,-19521.826171875,1328.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72442626953125,305.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4496097266674042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004562966933008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
