time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458640,292.8085021972656,297.1499938964844,293.1499938964844,0.4171776473522186,-7182.33740234375,304.1039733886719,0.8462721705436707,0.3916092216968536,0.3542453348636627,292.7863464355469,297.1499938964844,293.1499938964844,0.3091737329959869,-6000.21142578125,304.10626220703125,0.7847919464111328,0.309900164604187,0.2959008812904358,292.66436767578125,297.1499938964844,293.1499938964844,0.5639979839324951,-7055.666015625,304.072021484375,0.9170405268669128,0.4978653788566589,0.3486619293689728,292.6548156738281,297.1499938964844,293.1499938964844,0.7274563312530518,-11660.34375,303.99786376953125,0.9854090213775636,0.6111039519309998,0.5787577033042908,292.8563842773437,297.1499938964844,293.1499938964844,0.0629762113094329,-8300.626953125,304.1324768066406,0.5055215358734131,0.0871665701270103,0.408704549074173,287.3329772949219,291.1499938964844,258.4877319335937,257.52508544921875,279.1368103027344,292.8554382324219,287.330078125,1.0,0.4834283888339996,0.5738846659660339,0.5738846659660339,1.0,1.0,-2.3843741416931152,0.9522273540496826,1.4321469068527222,0.4121879637241363,0.0,0.0,1.0,137.45062255859375,161.0,-118.93736267089844,-19521.826171875,1328.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72442626953125,305.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4496097266674042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004562966933008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458700,292.8244934082031,297.1499938964844,293.1499938964844,0.4201185405254364,-7219.953125,304.10699462890625,0.8428547382354736,0.3927882313728332,0.355473518371582,292.8009948730469,297.1499938964844,293.1499938964844,0.3123365044593811,-6047.15185546875,304.10845947265625,0.7820860743522644,0.3116264343261719,0.2977050840854645,292.6816101074219,297.1499938964844,293.1499938964844,0.5698641538619995,-7109.8818359375,304.0755310058594,0.9134448170661926,0.5006281137466431,0.3507109582424164,292.6763916015625,297.1499938964844,293.1499938964844,0.7340349555015564,-11726.73046875,304.01348876953125,0.9817342162132264,0.6131340265274048,0.5805861949920654,292.8713684082031,297.1499938964844,293.1499938964844,0.0640703216195106,-8397.908203125,304.1336669921875,0.5043781995773315,0.0879365652799606,0.4128127694129944,287.30615234375,291.1499938964844,258.4718322753906,257.49853515625,279.13818359375,292.8704833984375,287.3037414550781,1.0,0.4876114726066589,0.5733983516693115,0.5733983516693115,1.0,1.0,-2.397610664367676,0.9576054215431212,1.4400053024291992,0.4147374033927917,0.0,0.0,1.0,141.1704559326172,161.0,-97.49344635009766,-19590.453125,1359.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7605285644531,305.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4520639479160309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004587874573189,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458760,292.8399963378906,297.1499938964844,293.1499938964844,0.4227645695209503,-7253.5634765625,304.1099853515625,0.840083122253418,0.3938664197921753,0.3565874993801117,292.8151550292969,297.1499938964844,293.1499938964844,0.3152736723423004,-6090.52587890625,304.11065673828125,0.7799877524375916,0.3132626414299011,0.2994005084037781,292.6982727050781,297.1499938964844,293.1499938964844,0.5753945112228394,-7160.73046875,304.0790100097656,0.9107203483581544,0.5032917261123657,0.3526733517646789,292.6956481933594,297.1499938964844,293.1499938964844,0.7405350804328918,-11794.078125,304.0264587402344,0.9788429737091064,0.6153510212898254,0.5826868414878845,292.885498046875,297.1499938964844,293.1499938964844,0.0651050955057144,-8490.234375,304.134765625,0.5036394596099854,0.0886914283037185,0.4167681336402893,287.283447265625,291.1499938964844,258.4558410644531,257.47186279296875,279.1390686035156,292.8846740722656,287.28143310546875,1.0,0.4914282262325287,0.5729206800460815,0.5729206800460815,1.0,1.0,-2.410619020462036,0.9628857374191284,1.4477334022521973,0.4172420501708984,0.0,0.0,1.0,144.43299865722656,164.0,-80.65036010742188,-19662.037109375,1389.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80279541015625,305.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4543780386447906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00046113593271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458820,292.8693542480469,297.1499938964844,293.1499938964844,0.4273166358470917,-7310.9013671875,304.11572265625,0.8357518911361694,0.3957664966583252,0.3585360050201416,292.8420104980469,297.1499938964844,293.1499938964844,0.320579469203949,-6168.40234375,304.11492919921875,0.7769277095794678,0.3163006007671356,0.3025209903717041,292.72979736328125,297.1499938964844,293.1499938964844,0.585584819316864,-7253.85791015625,304.0856628417969,0.9068990349769592,0.5083413124084473,0.3563736081123352,292.72998046875,297.1499938964844,293.1499938964844,0.752755343914032,-11923.0068359375,304.047119140625,0.9745336771011353,0.619891881942749,0.5871032476425171,292.9114074707031,297.1499938964844,293.1499938964844,0.0670164376497268,-8661.583984375,304.1366271972656,0.5028831958770752,0.0901361778378486,0.424248456954956,287.2479858398437,291.1499938964844,258.423828125,257.4183654785156,279.1401062011719,292.9106750488281,287.24658203125,1.0,0.4982162415981293,0.5719883441925049,0.5719883441925049,1.0,1.0,-2.435447931289673,0.9729262590408324,1.4625216722488403,0.4219952821731567,0.0,0.0,1.0,150.0044403076172,167.0,-56.25407028198242,-19808.3046875,1443.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995361328125,305.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586089551448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004654297954402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458880,292.8693542480469,297.1499938964844,293.1499938964844,0.4273166358470917,-7310.9013671875,304.11572265625,0.8357518911361694,0.3957664966583252,0.3585360050201416,292.8420104980469,297.1499938964844,293.1499938964844,0.320579469203949,-6168.40234375,304.11492919921875,0.7769277095794678,0.3163006007671356,0.3025209903717041,292.72979736328125,297.1499938964844,293.1499938964844,0.585584819316864,-7253.85791015625,304.0856628417969,0.9068990349769592,0.5083413124084473,0.3563736081123352,292.72998046875,297.1499938964844,293.1499938964844,0.752755343914032,-11923.0068359375,304.047119140625,0.9745336771011353,0.619891881942749,0.5871032476425171,292.9114074707031,297.1499938964844,293.1499938964844,0.0670164376497268,-8661.583984375,304.1366271972656,0.5028831958770752,0.0901361778378486,0.424248456954956,287.2479858398437,291.1499938964844,258.423828125,257.4183654785156,279.1401062011719,292.9106750488281,287.24658203125,1.0,0.4982162415981293,0.5719883441925049,0.5719883441925049,1.0,1.0,-2.435447931289673,0.9729262590408324,1.4625216722488403,0.4219952821731567,0.0,0.0,1.0,150.0044403076172,167.0,-56.25407028198242,-19808.3046875,1443.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995361328125,305.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586089551448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004654297954402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
458940,292.8964233398437,297.1499938964844,293.1499938964844,0.4310654103755951,-7357.71240234375,304.1208801269531,0.8323473930358887,0.3973799049854278,0.3601858913898468,292.8668212890625,297.1499938964844,293.1499938964844,0.3252584040164947,-6236.64013671875,304.1188049316406,0.7747198939323425,0.3190653920173645,0.3053431808948517,292.7591247558594,297.1499938964844,293.1499938964844,0.5947585701942444,-7337.15576171875,304.091796875,0.9042880535125732,0.5130302906036377,0.3597987592220306,292.7608642578125,297.1499938964844,293.1499938964844,0.7636898159980774,-12039.689453125,304.0630798339844,0.9713290333747864,0.6242638230323792,0.5914052128791809,292.9346618652344,297.1499938964844,293.1499938964844,0.0687202587723732,-8815.1865234375,304.13824462890625,0.5025771260261536,0.0914614796638488,0.431090772151947,287.2225952148437,291.1499938964844,258.3920593261719,257.36505126953125,279.14068603515625,292.9339904785156,287.2216186523437,1.0,0.5041647553443909,0.5710881948471069,0.5710881948471069,1.0,1.0,-2.4583261013031006,0.9821133017539978,1.476212739944458,0.426322728395462,0.0,0.0,1.0,154.75282287597656,170.0,-39.87104797363281,-19952.693359375,1492.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0048522949219,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4623460173606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004692224320024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459000,292.8964233398437,297.1499938964844,293.1499938964844,0.4310654103755951,-7357.71240234375,304.1208801269531,0.8323473930358887,0.3973799049854278,0.3601858913898468,292.8668212890625,297.1499938964844,293.1499938964844,0.3252584040164947,-6236.64013671875,304.1188049316406,0.7747198939323425,0.3190653920173645,0.3053431808948517,292.7591247558594,297.1499938964844,293.1499938964844,0.5947585701942444,-7337.15576171875,304.091796875,0.9042880535125732,0.5130302906036377,0.3597987592220306,292.7608642578125,297.1499938964844,293.1499938964844,0.7636898159980774,-12039.689453125,304.0630798339844,0.9713290333747864,0.6242638230323792,0.5914052128791809,292.9346618652344,297.1499938964844,293.1499938964844,0.0687202587723732,-8815.1865234375,304.13824462890625,0.5025771260261536,0.0914614796638488,0.431090772151947,287.2225952148437,291.1499938964844,258.3920593261719,257.36505126953125,279.14068603515625,292.9339904785156,287.2216186523437,1.0,0.5041647553443909,0.5710881948471069,0.5710881948471069,1.0,1.0,-2.4583261013031006,0.9821133017539978,1.476212739944458,0.426322728395462,0.0,0.0,1.0,154.75282287597656,170.0,-39.87104797363281,-19952.693359375,1492.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0048522949219,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4623460173606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004692224320024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459060,292.9214172363281,297.1499938964844,293.1499938964844,0.4341602027416229,-7396.0888671875,304.1253967285156,0.8293955326080322,0.3987316787242889,0.3615842461585998,292.8898010253906,297.1499938964844,293.1499938964844,0.3294172286987304,-6296.99560546875,304.12225341796875,0.7729052901268005,0.3215779960155487,0.3079086244106293,292.7863464355469,297.1499938964844,293.1499938964844,0.6030853390693665,-7412.42333984375,304.0972900390625,0.9022616744041444,0.5174075961112976,0.3629858791828155,292.7894897460937,297.1499938964844,293.1499938964844,0.7733563780784607,-12143.36328125,304.0758361816406,0.9686328768730164,0.6283113360404968,0.5954133868217468,292.9556884765625,297.1499938964844,293.1499938964844,0.0702204927802085,-8951.0625,304.1396484375,0.5023682713508606,0.0926446467638015,0.4372359216213226,287.2044372558594,291.1499938964844,258.3607788085937,257.3123474121094,279.1411437988281,292.9551086425781,287.2037658691406,1.0,0.5095049738883972,0.5702264308929443,0.5702264308929443,1.0,1.0,-2.4791173934936523,0.9903956651687622,1.4887218475341797,0.4302002489566803,0.0,0.0,1.0,159.01837158203125,173.0,-28.439809799194336,-20090.734375,1537.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1121826171875,305.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4656358361244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004725611652247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459120,292.9214172363281,297.1499938964844,293.1499938964844,0.4341602027416229,-7396.0888671875,304.1253967285156,0.8293955326080322,0.3987316787242889,0.3615842461585998,292.8898010253906,297.1499938964844,293.1499938964844,0.3294172286987304,-6296.99560546875,304.12225341796875,0.7729052901268005,0.3215779960155487,0.3079086244106293,292.7863464355469,297.1499938964844,293.1499938964844,0.6030853390693665,-7412.42333984375,304.0972900390625,0.9022616744041444,0.5174075961112976,0.3629858791828155,292.7894897460937,297.1499938964844,293.1499938964844,0.7733563780784607,-12143.36328125,304.0758361816406,0.9686328768730164,0.6283113360404968,0.5954133868217468,292.9556884765625,297.1499938964844,293.1499938964844,0.0702204927802085,-8951.0625,304.1396484375,0.5023682713508606,0.0926446467638015,0.4372359216213226,287.2044372558594,291.1499938964844,258.3607788085937,257.3123474121094,279.1411437988281,292.9551086425781,287.2037658691406,1.0,0.5095049738883972,0.5702264308929443,0.5702264308929443,1.0,1.0,-2.4791173934936523,0.9903956651687622,1.4887218475341797,0.4302002489566803,0.0,0.0,1.0,159.01837158203125,173.0,-28.439809799194336,-20090.734375,1537.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1121826171875,305.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4656358361244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004725611652247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459180,292.9447021484375,297.1499938964844,293.1499938964844,0.4366644024848938,-7426.87939453125,304.1294250488281,0.8266257047653198,0.3998011350631714,0.3627314269542694,292.91119384765625,297.1499938964844,293.1499938964844,0.3331049084663391,-6350.27392578125,304.1253356933594,0.7712270021438599,0.3238289952278137,0.3102242648601532,292.811767578125,297.1499938964844,293.1499938964844,0.6106685400009155,-7480.71533203125,304.1022033691406,0.9004625082015991,0.5214619636535645,0.3659487068653106,292.8162536621094,297.1499938964844,293.1499938964844,0.7818852663040161,-12235.103515625,304.0862731933594,0.9661350846290588,0.6320172548294067,0.5990906357765198,292.974853515625,297.1499938964844,293.1499938964844,0.0715277418494224,-9069.8896484375,304.14093017578125,0.5020819902420044,0.0936787649989128,0.4426754117012024,287.1915283203125,291.1499938964844,258.3302917480469,257.2607116699219,279.1416320800781,292.9743347167969,287.1910705566406,1.0,0.514374315738678,0.5694119334220886,0.5694119334220886,1.0,1.0,-2.4977927207946777,0.9977729916572572,1.500019669532776,0.4336329698562622,0.0,0.0,1.0,162.99801635742188,176.0,-20.20969581604004,-20219.787109375,1579.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,305.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.468523621559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004754919209517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459240,292.9447021484375,297.1499938964844,293.1499938964844,0.4366644024848938,-7426.87939453125,304.1294250488281,0.8266257047653198,0.3998011350631714,0.3627314269542694,292.91119384765625,297.1499938964844,293.1499938964844,0.3331049084663391,-6350.27392578125,304.1253356933594,0.7712270021438599,0.3238289952278137,0.3102242648601532,292.811767578125,297.1499938964844,293.1499938964844,0.6106685400009155,-7480.71533203125,304.1022033691406,0.9004625082015991,0.5214619636535645,0.3659487068653106,292.8162536621094,297.1499938964844,293.1499938964844,0.7818852663040161,-12235.103515625,304.0862731933594,0.9661350846290588,0.6320172548294067,0.5990906357765198,292.974853515625,297.1499938964844,293.1499938964844,0.0715277418494224,-9069.8896484375,304.14093017578125,0.5020819902420044,0.0936787649989128,0.4426754117012024,287.1915283203125,291.1499938964844,258.3302917480469,257.2607116699219,279.1416320800781,292.9743347167969,287.1910705566406,1.0,0.514374315738678,0.5694119334220886,0.5694119334220886,1.0,1.0,-2.4977927207946777,0.9977729916572572,1.500019669532776,0.4336329698562622,0.0,0.0,1.0,162.99801635742188,176.0,-20.20969581604004,-20219.787109375,1579.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,305.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.468523621559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004754919209517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459300,292.9558410644531,297.1499938964844,293.1499938964844,0.4376868903636932,-7439.30615234375,304.1312866210937,0.8252463936805725,0.4002074599266052,0.3631955683231354,292.9214172363281,297.1499938964844,293.1499938964844,0.3347688317298889,-6374.2197265625,304.1268005371094,0.7703819870948792,0.3248425126075744,0.3112794756889343,292.82391357421875,297.1499938964844,293.1499938964844,0.6141893863677979,-7512.326171875,304.1044921875,0.8995797634124756,0.5233626961708069,0.3673416972160339,292.8289489746094,297.1499938964844,293.1499938964844,0.7857692241668701,-12276.9609375,304.0907897949219,0.9649049639701844,0.6337459087371826,0.6008102297782898,292.9837951660156,297.1499938964844,293.1499938964844,0.0721126347780227,-9123.166015625,304.1415100097656,0.5018799304962158,0.0941397473216056,0.4451348781585693,287.1866455078125,291.1499938964844,258.31549072265625,257.2354431152344,279.1418762207031,292.9832763671875,287.186279296875,1.0,0.5166576504707336,0.5690260529518127,0.5690260529518127,1.0,1.0,-2.506313800811768,1.0011171102523804,1.5051966905593872,0.4351824820041656,0.0,0.0,1.0,164.919921875,176.0,-16.914379119873047,-20280.357421875,1599.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2679748535156,305.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4698290824890136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004768167855218,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459360,292.9667358398437,297.1499938964844,293.1499938964844,0.4385508298873901,-7449.67578125,304.13311767578125,0.8238476514816284,0.4005261063575744,0.3635795414447784,292.931396484375,297.1499938964844,293.1499938964844,0.3363087773323059,-6396.31494140625,304.1282043457031,0.7695120573043823,0.3257783651351928,0.3122609853744507,292.8356628417969,297.1499938964844,293.1499938964844,0.6175358891487122,-7542.30908203125,304.1066589355469,0.8986881971359253,0.5251792669296265,0.3686758279800415,292.8412780761719,297.1499938964844,293.1499938964844,0.7894191741943359,-12316.333984375,304.09490966796875,0.9636678099632264,0.6353931427001953,0.6024526953697205,292.9923400878906,297.1499938964844,293.1499938964844,0.0726536586880683,-9172.4990234375,304.1420593261719,0.5016298890113831,0.09456367790699,0.4474249482154846,287.18267822265625,291.1499938964844,258.3009948730469,257.2105712890625,279.1421813964844,292.9918518066406,287.1824035644531,1.0,0.51884925365448,0.5686563849449158,0.5686563849449158,1.0,1.0,-2.5142829418182373,1.004231095314026,1.510051965713501,0.4366214573383331,0.0,0.0,1.0,166.8106231689453,179.0,-14.009391784667969,-20338.091796875,1618.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3173217773437,305.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4710483849048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004780542221851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459420,292.98760986328125,297.1499938964844,293.1499938964844,0.4398518204689026,-7464.91748046875,304.1365661621094,0.8209850788116455,0.4009347558021545,0.3641326427459717,292.95050048828125,297.1499938964844,293.1499938964844,0.3390440344810486,-6435.39208984375,304.13092041015625,0.7676914930343628,0.327440857887268,0.314018040895462,292.8582458496094,297.1499938964844,293.1499938964844,0.6237295866012573,-7597.625,304.1107788085937,0.8968573212623596,0.5285612940788269,0.3711704611778259,292.86474609375,297.1499938964844,293.1499938964844,0.7960750460624695,-12388.1923828125,304.1021423339844,0.9611509442329408,0.6384528279304504,0.6055145263671875,293.00836181640625,297.1499938964844,293.1499938964844,0.0736113414168357,-9259.9140625,304.1430969238281,0.5009834170341492,0.0953051373362541,0.4515165686607361,287.17706298828125,291.1499938964844,258.2731018066406,257.162353515625,279.142822265625,293.0079345703125,287.1769104003906,1.0,0.5229822397232056,0.5679685473442078,0.5679685473442078,1.0,1.0,-2.5286524295806885,1.009812355041504,1.5188400745391846,0.4391911923885345,0.0,0.0,1.0,170.51791381835938,182.0,-9.139225959777832,-20445.09765625,1653.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4112243652344,305.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4732490181922912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004802875919267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459480,292.98760986328125,297.1499938964844,293.1499938964844,0.4398518204689026,-7464.91748046875,304.1365661621094,0.8209850788116455,0.4009347558021545,0.3641326427459717,292.95050048828125,297.1499938964844,293.1499938964844,0.3390440344810486,-6435.39208984375,304.13092041015625,0.7676914930343628,0.327440857887268,0.314018040895462,292.8582458496094,297.1499938964844,293.1499938964844,0.6237295866012573,-7597.625,304.1107788085937,0.8968573212623596,0.5285612940788269,0.3711704611778259,292.86474609375,297.1499938964844,293.1499938964844,0.7960750460624695,-12388.1923828125,304.1021423339844,0.9611509442329408,0.6384528279304504,0.6055145263671875,293.00836181640625,297.1499938964844,293.1499938964844,0.0736113414168357,-9259.9140625,304.1430969238281,0.5009834170341492,0.0953051373362541,0.4515165686607361,287.17706298828125,291.1499938964844,258.2731018066406,257.162353515625,279.142822265625,293.0079345703125,287.1769104003906,1.0,0.5229822397232056,0.5679685473442078,0.5679685473442078,1.0,1.0,-2.5286524295806885,1.009812355041504,1.5188400745391846,0.4391911923885345,0.0,0.0,1.0,170.51791381835938,182.0,-9.139225959777832,-20445.09765625,1653.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4112243652344,305.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4732490181922912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004802875919267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459540,293.0072937011719,297.1499938964844,293.1499938964844,0.4406367242336273,-7473.55712890625,304.13970947265625,0.8180240392684937,0.4010557532310486,0.3644247353076935,292.9685363769531,297.1499938964844,293.1499938964844,0.3413582146167755,-6468.26953125,304.1333923339844,0.7657635807991028,0.3288352191448211,0.3155225217342376,292.879638671875,297.1499938964844,293.1499938964844,0.629275381565094,-7646.92919921875,304.1145935058594,0.8949381113052368,0.5316126942634583,0.3734318912029266,292.88677978515625,297.1499938964844,293.1499938964844,0.8019406795501709,-12451.548828125,304.1082763671875,0.958555281162262,0.6412078738212585,0.6082879304885864,293.0230712890625,297.1499938964844,293.1499938964844,0.0744134858250618,-9333.1884765625,304.1440734863281,0.500145673751831,0.0959111154079437,0.4549871683120727,287.17401123046875,291.1499938964844,258.2469787597656,257.1164855957031,279.1434631347656,293.0223999023437,287.1739807128906,1.0,0.5268093943595886,0.5673460960388184,0.5673460960388184,1.0,1.0,-2.541032314300537,1.0145763158798218,1.5264558792114258,0.4413723051548004,0.0,0.0,1.0,174.14651489257812,185.0,-5.302370071411133,-20540.9140625,1686.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981384277344,305.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4751573503017425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004822243063244,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459600,293.0072937011719,297.1499938964844,293.1499938964844,0.4406367242336273,-7473.55712890625,304.13970947265625,0.8180240392684937,0.4010557532310486,0.3644247353076935,292.9685363769531,297.1499938964844,293.1499938964844,0.3413582146167755,-6468.26953125,304.1333923339844,0.7657635807991028,0.3288352191448211,0.3155225217342376,292.879638671875,297.1499938964844,293.1499938964844,0.629275381565094,-7646.92919921875,304.1145935058594,0.8949381113052368,0.5316126942634583,0.3734318912029266,292.88677978515625,297.1499938964844,293.1499938964844,0.8019406795501709,-12451.548828125,304.1082763671875,0.958555281162262,0.6412078738212585,0.6082879304885864,293.0230712890625,297.1499938964844,293.1499938964844,0.0744134858250618,-9333.1884765625,304.1440734863281,0.500145673751831,0.0959111154079437,0.4549871683120727,287.17401123046875,291.1499938964844,258.2469787597656,257.1164855957031,279.1434631347656,293.0223999023437,287.1739807128906,1.0,0.5268093943595886,0.5673460960388184,0.5673460960388184,1.0,1.0,-2.541032314300537,1.0145763158798218,1.5264558792114258,0.4413723051548004,0.0,0.0,1.0,174.14651489257812,185.0,-5.302370071411133,-20540.9140625,1686.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981384277344,305.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4751573503017425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004822243063244,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459660,293.0259094238281,297.1499938964844,293.1499938964844,0.4409327805042267,-7475.94140625,304.14263916015625,0.8149345517158508,0.4008925557136535,0.3644633591175079,292.9857482910156,297.1499938964844,293.1499938964844,0.3432405591011047,-6494.7978515625,304.13580322265625,0.7636985778808594,0.3299419283866882,0.3167590200901031,292.8998107910156,297.1499938964844,293.1499938964844,0.6342371106147766,-7690.87451171875,304.1181030273437,0.8929275274276733,0.5343709588050842,0.3754845857620239,292.9075012207031,297.1499938964844,293.1499938964844,0.807086706161499,-12507.09765625,304.11358642578125,0.955859363079071,0.6436709761619568,0.6107855439186096,293.0365295410156,297.1499938964844,293.1499938964844,0.0750737115740776,-9393.490234375,304.1449279785156,0.4991274774074554,0.0963917970657348,0.4578845798969269,287.173095703125,291.1499938964844,258.222900390625,257.07342529296875,279.1441955566406,293.0356750488281,287.17315673828125,1.0,0.5303583145141602,0.5668022036552429,0.5668022036552429,1.0,1.0,-2.5515143871307373,1.0185812711715698,1.5329331159591677,0.4432023465633392,0.0,0.0,1.0,177.7178192138672,188.0,-2.11762809753418,-20625.703125,1716.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5779113769531,305.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4768036901950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000483895157231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459720,293.0259094238281,297.1499938964844,293.1499938964844,0.4409327805042267,-7475.94140625,304.14263916015625,0.8149345517158508,0.4008925557136535,0.3644633591175079,292.9857482910156,297.1499938964844,293.1499938964844,0.3432405591011047,-6494.7978515625,304.13580322265625,0.7636985778808594,0.3299419283866882,0.3167590200901031,292.8998107910156,297.1499938964844,293.1499938964844,0.6342371106147766,-7690.87451171875,304.1181030273437,0.8929275274276733,0.5343709588050842,0.3754845857620239,292.9075012207031,297.1499938964844,293.1499938964844,0.807086706161499,-12507.09765625,304.11358642578125,0.955859363079071,0.6436709761619568,0.6107855439186096,293.0365295410156,297.1499938964844,293.1499938964844,0.0750737115740776,-9393.490234375,304.1449279785156,0.4991274774074554,0.0963917970657348,0.4578845798969269,287.173095703125,291.1499938964844,258.222900390625,257.07342529296875,279.1441955566406,293.0356750488281,287.17315673828125,1.0,0.5303583145141602,0.5668022036552429,0.5668022036552429,1.0,1.0,-2.5515143871307373,1.0185812711715698,1.5329331159591677,0.4432023465633392,0.0,0.0,1.0,177.7178192138672,188.0,-2.11762809753418,-20625.703125,1716.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5779113769531,305.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4768036901950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000483895157231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459780,293.0436096191406,297.1499938964844,293.1499938964844,0.4407541751861572,-7472.22998046875,304.1453857421875,0.8116886615753174,0.4004454612731933,0.3642494082450866,293.0021667480469,297.1499938964844,293.1499938964844,0.3447034358978271,-6515.18017578125,304.1380920410156,0.7614955306053162,0.3307713866233825,0.3177327215671539,292.9187927246094,297.1499938964844,293.1499938964844,0.6386641263961792,-7729.93994140625,304.121337890625,0.8908305764198303,0.5368576049804688,0.3773465454578399,292.927001953125,297.1499938964844,293.1499938964844,0.8115716576576233,-12555.40625,304.11822509765625,0.9530569314956664,0.6458556652069092,0.6130204200744629,293.04888916015625,297.1499938964844,293.1499938964844,0.0756054297089576,-9441.9873046875,304.145751953125,0.4979473650455475,0.0967581868171691,0.4602596461772918,287.1741027832031,291.1499938964844,258.2012023925781,257.03350830078125,279.1450500488281,293.04815673828125,287.1742248535156,1.0,0.5336514115333557,0.5663512945175171,0.5663512945175171,1.0,1.0,-2.5602052211761475,1.0218945741653442,1.5383105278015137,0.4447248578071594,0.0,0.0,1.0,181.243408203125,191.0,0.6403703689575195,-20699.966796875,1744.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65069580078125,305.9557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4782149493694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004853273858316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459840,293.0436096191406,297.1499938964844,293.1499938964844,0.4407541751861572,-7472.22998046875,304.1453857421875,0.8116886615753174,0.4004454612731933,0.3642494082450866,293.0021667480469,297.1499938964844,293.1499938964844,0.3447034358978271,-6515.18017578125,304.1380920410156,0.7614955306053162,0.3307713866233825,0.3177327215671539,292.9187927246094,297.1499938964844,293.1499938964844,0.6386641263961792,-7729.93994140625,304.121337890625,0.8908305764198303,0.5368576049804688,0.3773465454578399,292.927001953125,297.1499938964844,293.1499938964844,0.8115716576576233,-12555.40625,304.11822509765625,0.9530569314956664,0.6458556652069092,0.6130204200744629,293.04888916015625,297.1499938964844,293.1499938964844,0.0756054297089576,-9441.9873046875,304.145751953125,0.4979473650455475,0.0967581868171691,0.4602596461772918,287.1741027832031,291.1499938964844,258.2012023925781,257.03350830078125,279.1450500488281,293.04815673828125,287.1742248535156,1.0,0.5336514115333557,0.5663512945175171,0.5663512945175171,1.0,1.0,-2.5602052211761475,1.0218945741653442,1.5383105278015137,0.4447248578071594,0.0,0.0,1.0,181.243408203125,191.0,0.6403703689575195,-20699.966796875,1744.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65069580078125,305.9557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4782149493694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004853273858316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459900,293.0521545410156,297.1499938964844,293.1499938964844,0.440488338470459,-7468.1015625,304.1466979980469,0.8099969029426575,0.4001146256923675,0.3640469312667846,293.0101013183594,297.1499938964844,293.1499938964844,0.3452804088592529,-6523.1142578125,304.1391906738281,0.7603429555892944,0.3310829401016235,0.318122386932373,292.9278564453125,297.1499938964844,293.1499938964844,0.64068603515625,-7747.72998046875,304.12286376953125,0.889750599861145,0.5380032658576965,0.3782090544700622,292.93634033203125,297.1499938964844,293.1499938964844,0.8135788440704346,-12576.9697265625,304.1203308105469,0.9516148567199708,0.6468467116355896,0.6140422224998474,293.0546875,297.1499938964844,293.1499938964844,0.0758264660835266,-9462.1044921875,304.1461181640625,0.497301697731018,0.0969014018774032,0.461264431476593,287.1752319335937,291.1499938964844,258.1913452148437,257.0149230957031,279.1455383300781,293.0541076660156,287.1753845214844,1.0,0.5352069735527039,0.5661634802818298,0.5661634802818298,1.0,1.0,-2.5639021396636963,1.0233064889907837,1.540595769882202,0.4453800022602081,0.0,0.0,1.0,182.9913024902344,191.0,1.8989568948745728,-20733.296875,1757.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846008300781,305.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4788388609886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000485960568767,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
459960,293.0604858398437,297.1499938964844,293.1499938964844,0.4401080310344696,-7462.49658203125,304.1479797363281,0.808254063129425,0.3997133374214172,0.3637816905975342,293.01788330078125,297.1499938964844,293.1499938964844,0.3457569479942322,-6529.583984375,304.1402893066406,0.7591573596000671,0.3313263654708862,0.3184484839439392,292.9366760253906,297.1499938964844,293.1499938964844,0.6425865292549133,-7764.41748046875,304.1243591308594,0.88865065574646,0.5390840768814087,0.3790279030799866,292.94537353515625,297.1499938964844,293.1499938964844,0.8154386878013611,-12596.9052734375,304.1223449707031,0.9501461386680604,0.647773027420044,0.6150031089782715,293.0602111816406,297.1499938964844,293.1499938964844,0.0760200470685958,-9479.6865234375,304.1464538574219,0.4966227114200592,0.0970199182629585,0.4621571004390716,287.1767883300781,291.1499938964844,258.18218994140625,256.99725341796875,279.1459350585937,293.05963134765625,287.1769714355469,1.0,0.5367054343223572,0.5659930109977722,0.5659930109977722,1.0,1.0,-2.5671870708465576,1.0245577096939087,1.5426294803619385,0.4459625780582428,0.0,0.0,1.0,184.7305603027344,194.0,3.073723554611206,-20764.283203125,1769.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7168884277344,306.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4794126152992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004865428491029,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460020,293.07666015625,297.1499938964844,293.1499938964844,0.4390152096748352,-7446.99609375,304.1504821777344,0.804594099521637,0.3987030684947967,0.3630662560462951,293.03302001953125,297.1499938964844,293.1499938964844,0.3464070856571197,-6538.10107421875,304.1424255371094,0.7566778063774109,0.3316020667552948,0.3189055025577545,292.9538879394531,297.1499938964844,293.1499938964844,0.6459760665893555,-7793.9873046875,304.12725830078125,0.886357843875885,0.5409932136535645,0.3805042505264282,292.96270751953125,297.1499938964844,293.1499938964844,0.8187443017959595,-12632.1875,304.12603759765625,0.9471226334571838,0.6494401693344116,0.6167501211166382,293.0705871582031,297.1499938964844,293.1499938964844,0.0763308852910995,-9507.7919921875,304.1471252441406,0.4951686263084411,0.0971874967217445,0.4636286497116089,287.1809387207031,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0687561035156,287.1811828613281,1.0,0.539537250995636,0.5656964182853699,0.5656964182853699,1.0,1.0,-2.572519302368164,1.0265570878982544,1.5459623336791992,0.4468896389007568,0.0,0.0,1.0,188.19178771972656,197.0,5.251318454742432,-20819.302734375,1792.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7770690917969,306.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4804206490516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004875658778473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460080,293.07666015625,297.1499938964844,293.1499938964844,0.4390152096748352,-7446.99609375,304.1504821777344,0.804594099521637,0.3987030684947967,0.3630662560462951,293.03302001953125,297.1499938964844,293.1499938964844,0.3464070856571197,-6538.10107421875,304.1424255371094,0.7566778063774109,0.3316020667552948,0.3189055025577545,292.9538879394531,297.1499938964844,293.1499938964844,0.6459760665893555,-7793.9873046875,304.12725830078125,0.886357843875885,0.5409932136535645,0.3805042505264282,292.96270751953125,297.1499938964844,293.1499938964844,0.8187443017959595,-12632.1875,304.12603759765625,0.9471226334571838,0.6494401693344116,0.6167501211166382,293.0705871582031,297.1499938964844,293.1499938964844,0.0763308852910995,-9507.7919921875,304.1471252441406,0.4951686263084411,0.0971874967217445,0.4636286497116089,287.1809387207031,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0687561035156,287.1811828613281,1.0,0.539537250995636,0.5656964182853699,0.5656964182853699,1.0,1.0,-2.572519302368164,1.0265570878982544,1.5459623336791992,0.4468896389007568,0.0,0.0,1.0,188.19178771972656,197.0,5.251318454742432,-20819.302734375,1792.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7770690917969,306.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4804206490516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004875658778473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460140,293.0921630859375,297.1499938964844,293.1499938964844,0.4374680817127228,-7425.60205078125,304.15289306640625,0.8007623553276062,0.3974133133888244,0.3621017336845398,293.0476379394531,297.1499938964844,293.1499938964844,0.3466372191905975,-6540.486328125,304.1445617675781,0.7540547251701355,0.3315952718257904,0.3190963566303253,292.9703674316406,297.1499938964844,293.1499938964844,0.6488059759140015,-7818.40771484375,304.1300964355469,0.8839483857154846,0.5426149964332581,0.3817693293094635,292.97906494140625,297.1499938964844,293.1499938964844,0.8214949369430542,-12661.2744140625,304.1294250488281,0.9439902305603028,0.6508650779724121,0.6182690858840942,293.0801086425781,297.1499938964844,293.1499938964844,0.0765428990125656,-9526.71875,304.1477355957031,0.4935954213142395,0.0972671285271644,0.4647018909454345,287.1867980957031,291.1499938964844,258.1534118652344,256.937255859375,279.14764404296875,293.077392578125,287.1871337890625,1.0,0.5421532988548279,0.5655097961425781,0.5655097961425781,1.0,1.0,-2.576225996017456,1.0279653072357178,1.5482606887817385,0.4475714266300201,0.0,0.0,1.0,191.6289825439453,200.0,7.569879531860352,-20865.240234375,1813.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831787109375,306.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4812512993812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004884088994003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460200,293.0921630859375,297.1499938964844,293.1499938964844,0.4374680817127228,-7425.60205078125,304.15289306640625,0.8007623553276062,0.3974133133888244,0.3621017336845398,293.0476379394531,297.1499938964844,293.1499938964844,0.3466372191905975,-6540.486328125,304.1445617675781,0.7540547251701355,0.3315952718257904,0.3190963566303253,292.9703674316406,297.1499938964844,293.1499938964844,0.6488059759140015,-7818.40771484375,304.1300964355469,0.8839483857154846,0.5426149964332581,0.3817693293094635,292.97906494140625,297.1499938964844,293.1499938964844,0.8214949369430542,-12661.2744140625,304.1294250488281,0.9439902305603028,0.6508650779724121,0.6182690858840942,293.0801086425781,297.1499938964844,293.1499938964844,0.0765428990125656,-9526.71875,304.1477355957031,0.4935954213142395,0.0972671285271644,0.4647018909454345,287.1867980957031,291.1499938964844,258.1534118652344,256.937255859375,279.14764404296875,293.077392578125,287.1871337890625,1.0,0.5421532988548279,0.5655097961425781,0.5655097961425781,1.0,1.0,-2.576225996017456,1.0279653072357178,1.5482606887817385,0.4475714266300201,0.0,0.0,1.0,191.6289825439453,200.0,7.569879531860352,-20865.240234375,1813.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831787109375,306.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4812512993812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004884088994003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460260,293.1070556640625,297.1499938964844,293.1499938964844,0.4354826509952545,-7398.5048828125,304.1552124023437,0.7968045473098755,0.3958532214164734,0.3608955442905426,293.0617980957031,297.1499938964844,293.1499938964844,0.3464613258838653,-6536.951171875,304.14666748046875,0.751306414604187,0.3313157558441162,0.3190302848815918,292.9859619140625,297.1499938964844,293.1499938964844,0.6511616110801697,-7838.54541015625,304.1327819824219,0.8814675211906433,0.5440026521682739,0.3828670084476471,292.9944763183594,297.1499938964844,293.1499938964844,0.8237254619598389,-12684.537109375,304.1325378417969,0.9407692551612854,0.652063250541687,0.6195743083953857,293.0888061523437,297.1499938964844,293.1499938964844,0.0766667798161506,-9537.443359375,304.1482849121094,0.4919238686561584,0.0972697809338569,0.4654227495193481,287.1943054199219,291.1499938964844,258.144287109375,256.9143981933594,279.1487731933594,293.08563232421875,287.1947326660156,1.0,0.5445703268051147,0.5654435157775879,0.5654435157775879,1.0,1.0,-2.578451871871948,1.028860092163086,1.5495917797088623,0.4480528533458709,0.0,0.0,1.0,195.0385284423828,203.0,9.878697395324709,-20903.0859375,1831.4339599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,306.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4819208681583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004890884156338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460320,293.1070556640625,297.1499938964844,293.1499938964844,0.4354826509952545,-7398.5048828125,304.1552124023437,0.7968045473098755,0.3958532214164734,0.3608955442905426,293.0617980957031,297.1499938964844,293.1499938964844,0.3464613258838653,-6536.951171875,304.14666748046875,0.751306414604187,0.3313157558441162,0.3190302848815918,292.9859619140625,297.1499938964844,293.1499938964844,0.6511616110801697,-7838.54541015625,304.1327819824219,0.8814675211906433,0.5440026521682739,0.3828670084476471,292.9944763183594,297.1499938964844,293.1499938964844,0.8237254619598389,-12684.537109375,304.1325378417969,0.9407692551612854,0.652063250541687,0.6195743083953857,293.0888061523437,297.1499938964844,293.1499938964844,0.0766667798161506,-9537.443359375,304.1482849121094,0.4919238686561584,0.0972697809338569,0.4654227495193481,287.1943054199219,291.1499938964844,258.144287109375,256.9143981933594,279.1487731933594,293.08563232421875,287.1947326660156,1.0,0.5445703268051147,0.5654435157775879,0.5654435157775879,1.0,1.0,-2.578451871871948,1.028860092163086,1.5495917797088623,0.4480528533458709,0.0,0.0,1.0,195.0385284423828,203.0,9.878697395324709,-20903.0859375,1831.4339599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,306.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4819208681583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004890884156338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460380,293.12139892578125,297.1499938964844,293.1499938964844,0.4330719709396362,-7365.85693359375,304.1575012207031,0.7927297949790955,0.3940294981002807,0.3594531714916229,293.07550048828125,297.1499938964844,293.1499938964844,0.3458866775035858,-6527.6044921875,304.1487121582031,0.7484416365623474,0.3307675421237945,0.3187112212181091,293.0006408691406,297.1499938964844,293.1499938964844,0.6530811786651611,-7854.77197265625,304.13531494140625,0.8789331912994385,0.5451766848564148,0.3838143646717071,293.009033203125,297.1499938964844,293.1499938964844,0.8254632353782654,-12702.275390625,304.13543701171875,0.9374732971191406,0.6530471444129944,0.6206770539283752,293.0967712402344,297.1499938964844,293.1499938964844,0.0767124593257904,-9540.87890625,304.1487731933594,0.4901679754257202,0.0972049161791801,0.4658338725566864,287.20343017578125,291.1499938964844,258.1390686035156,256.8968200683594,279.1499938964844,293.09356689453125,287.20391845703125,1.0,0.5468013882637024,0.5655063390731812,0.5655063390731812,1.0,1.0,-2.579294204711914,1.029295802116394,1.5499982833862305,0.448366105556488,0.0,0.0,1.0,198.4203643798828,206.0,12.12634563446045,-20933.517578125,1847.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,306.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4824412763118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000489616591949,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
