time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460440,293.12139892578125,297.1499938964844,293.1499938964844,0.4330719709396362,-7365.85693359375,304.1575012207031,0.7927297949790955,0.3940294981002807,0.3594531714916229,293.07550048828125,297.1499938964844,293.1499938964844,0.3458866775035858,-6527.6044921875,304.1487121582031,0.7484416365623474,0.3307675421237945,0.3187112212181091,293.0006408691406,297.1499938964844,293.1499938964844,0.6530811786651611,-7854.77197265625,304.13531494140625,0.8789331912994385,0.5451766848564148,0.3838143646717071,293.009033203125,297.1499938964844,293.1499938964844,0.8254632353782654,-12702.275390625,304.13543701171875,0.9374732971191406,0.6530471444129944,0.6206770539283752,293.0967712402344,297.1499938964844,293.1499938964844,0.0767124593257904,-9540.87890625,304.1487731933594,0.4901679754257202,0.0972049161791801,0.4658338725566864,287.20343017578125,291.1499938964844,258.1390686035156,256.8968200683594,279.1499938964844,293.09356689453125,287.20391845703125,1.0,0.5468013882637024,0.5655063390731812,0.5655063390731812,1.0,1.0,-2.579294204711914,1.029295802116394,1.5499982833862305,0.448366105556488,0.0,0.0,1.0,198.4203643798828,206.0,12.12634563446045,-20933.517578125,1847.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,306.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4824412763118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000489616591949,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460500,293.1283569335937,297.1499938964844,293.1499938964844,0.4317096769809723,-7347.4775390625,304.1585998535156,0.7906505465507507,0.3930198550224304,0.3586443364620209,293.0821838378906,297.1499938964844,293.1499938964844,0.3454501628875732,-6520.755859375,304.1497497558594,0.7469667196273804,0.3303925991058349,0.3184567391872406,293.0076599121094,297.1499938964844,293.1499938964844,0.6538838148117065,-7861.47900390625,304.1365051269531,0.8776488304138184,0.5456873774528503,0.3842344284057617,293.0159912109375,297.1499938964844,293.1499938964844,0.8261532187461853,-12709.138671875,304.1368408203125,0.935800552368164,0.6534616351127625,0.6211551427841187,293.1004638671875,297.1499938964844,293.1499938964844,0.0767085030674934,-9540.095703125,304.14898681640625,0.4892609119415283,0.0971496105194091,0.4659342467784881,287.2085876464844,291.1499938964844,258.1380310058594,256.8901672363281,279.1506652832031,293.0974426269531,287.2091064453125,1.0,0.5478503704071045,0.5655890703201294,0.5655890703201294,1.0,1.0,-2.579216957092285,1.0293539762496948,1.5498628616333008,0.448467344045639,0.0,0.0,1.0,200.10108947753903,206.0,13.222162246704102,-20946.10546875,1854.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,306.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4826482832431793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004898266633972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460560,293.1351928710937,297.1499938964844,293.1499938964844,0.4302444159984588,-7327.74658203125,304.1596984863281,0.7885444164276123,0.3919455409049988,0.3577776253223419,293.0888061523437,297.1499938964844,293.1499938964844,0.3449147045612335,-6512.46337890625,304.1507568359375,0.7454638481140137,0.3299504220485687,0.3181390166282654,293.01446533203125,297.1499938964844,293.1499938964844,0.6545853614807129,-7867.28271484375,304.1376647949219,0.8763543963432312,0.5461490154266357,0.3846202194690704,293.02276611328125,297.1499938964844,293.1499938964844,0.8267278075218201,-12714.7080078125,304.1381530761719,0.9341133236885072,0.6538261771202087,0.6215861439704895,293.10400390625,297.1499938964844,293.1499938964844,0.076688140630722,-9537.7822265625,304.1492004394531,0.4883356392383575,0.0970803499221801,0.465970903635025,287.2141418457031,291.1499938964844,258.1380615234375,256.8849792480469,279.1513366699219,293.10125732421875,287.2146911621094,1.0,0.548856794834137,0.5657073259353638,0.5657073259353638,1.0,1.0,-2.578819751739502,1.0293129682540894,1.549506902694702,0.4485359191894531,0.0,0.0,1.0,201.7752990722656,209.0,14.299558639526367,-20957.03125,1861.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4828213155269623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004900022759102,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460620,293.1484069824219,297.1499938964844,293.1499938964844,0.4270419180393219,-7284.70849609375,304.1617736816406,0.7842710614204407,0.3896384239196777,0.3558927476406097,293.1017150878906,297.1499938964844,293.1499938964844,0.3435656428337097,-6491.81201171875,304.1527404785156,0.7423839569091797,0.3288769721984863,0.3173252642154693,293.0274658203125,297.1499938964844,293.1499938964844,0.6557110548019409,-7876.4130859375,304.139892578125,0.873744010925293,0.5469391942024231,0.3852984309196472,293.0357360839844,297.1499938964844,293.1499938964844,0.8275598883628845,-12722.2919921875,304.1407165527344,0.9307073950767516,0.6544191837310791,0.6223193407058716,293.1106262207031,297.1499938964844,293.1499938964844,0.0766028761863708,-9528.990234375,304.1496276855469,0.4864333271980285,0.096902884542942,0.4658716320991516,287.226318359375,291.1499938964844,258.1416015625,256.8792724609375,279.1527404785156,293.1087951660156,287.2269287109375,1.0,0.5507542490959167,0.5660520792007446,0.5660520792007446,1.0,1.0,-2.577154874801636,1.0289733409881592,1.5481815338134766,0.4485945403575897,0.0,0.0,1.0,205.1058807373047,212.0,16.416454315185547,-20974.375,1873.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,306.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4830752313137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000490259961225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460680,293.1484069824219,297.1499938964844,293.1499938964844,0.4270419180393219,-7284.70849609375,304.1617736816406,0.7842710614204407,0.3896384239196777,0.3558927476406097,293.1017150878906,297.1499938964844,293.1499938964844,0.3435656428337097,-6491.81201171875,304.1527404785156,0.7423839569091797,0.3288769721984863,0.3173252642154693,293.0274658203125,297.1499938964844,293.1499938964844,0.6557110548019409,-7876.4130859375,304.139892578125,0.873744010925293,0.5469391942024231,0.3852984309196472,293.0357360839844,297.1499938964844,293.1499938964844,0.8275598883628845,-12722.2919921875,304.1407165527344,0.9307073950767516,0.6544191837310791,0.6223193407058716,293.1106262207031,297.1499938964844,293.1499938964844,0.0766028761863708,-9528.990234375,304.1496276855469,0.4864333271980285,0.096902884542942,0.4658716320991516,287.226318359375,291.1499938964844,258.1416015625,256.8792724609375,279.1527404785156,293.1087951660156,287.2269287109375,1.0,0.5507542490959167,0.5660520792007446,0.5660520792007446,1.0,1.0,-2.577154874801636,1.0289733409881592,1.5481815338134766,0.4485945403575897,0.0,0.0,1.0,205.1058807373047,212.0,16.416454315185547,-20974.375,1873.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,306.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4830752313137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000490259961225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460740,293.1608581542969,297.1499938964844,293.1499938964844,0.4235290288925171,-7237.6083984375,304.1636962890625,0.7799482941627502,0.3871510028839111,0.3538410365581512,293.1142883300781,297.1499938964844,293.1499938964844,0.3418434560298919,-6465.69970703125,304.1546936035156,0.7392046451568604,0.3275502324104309,0.3162712156772613,293.03973388671875,297.1499938964844,293.1499938964844,0.6564719080924988,-7882.291015625,304.1419982910156,0.8711093664169312,0.5475549101829529,0.3858542740345001,293.0479431152344,297.1499938964844,293.1499938964844,0.8279743790626526,-12725.1953125,304.1430969238281,0.9272699356079102,0.6548333168029785,0.6228832602500916,293.1166687011719,297.1499938964844,293.1499938964844,0.0764563977718353,-9514.4814453125,304.1499938964844,0.4844503998756408,0.0966724306344986,0.465533047914505,287.23992919921875,291.1499938964844,258.1499938964844,256.8801574707031,279.1542053222656,293.1161804199219,287.2406005859375,1.0,0.5525020360946655,0.5665490031242371,0.5665490031242371,1.0,1.0,-2.5743627548217773,1.0283141136169434,1.5460487604141235,0.4485630691051483,0.0,0.0,1.0,208.4110565185547,215.0,18.441238403320312,-20985.935546875,1884.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,306.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.483208566904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000490395235829,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460800,293.1608581542969,297.1499938964844,293.1499938964844,0.4235290288925171,-7237.6083984375,304.1636962890625,0.7799482941627502,0.3871510028839111,0.3538410365581512,293.1142883300781,297.1499938964844,293.1499938964844,0.3418434560298919,-6465.69970703125,304.1546936035156,0.7392046451568604,0.3275502324104309,0.3162712156772613,293.03973388671875,297.1499938964844,293.1499938964844,0.6564719080924988,-7882.291015625,304.1419982910156,0.8711093664169312,0.5475549101829529,0.3858542740345001,293.0479431152344,297.1499938964844,293.1499938964844,0.8279743790626526,-12725.1953125,304.1430969238281,0.9272699356079102,0.6548333168029785,0.6228832602500916,293.1166687011719,297.1499938964844,293.1499938964844,0.0764563977718353,-9514.4814453125,304.1499938964844,0.4844503998756408,0.0966724306344986,0.465533047914505,287.23992919921875,291.1499938964844,258.1499938964844,256.8801574707031,279.1542053222656,293.1161804199219,287.2406005859375,1.0,0.5525020360946655,0.5665490031242371,0.5665490031242371,1.0,1.0,-2.5743627548217773,1.0283141136169434,1.5460487604141235,0.4485630691051483,0.0,0.0,1.0,208.4110565185547,215.0,18.441238403320312,-20985.935546875,1884.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,306.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.483208566904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000490395235829,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460860,293.1736755371094,297.1499938964844,293.1499938964844,0.4195576012134552,-7184.2841796875,304.165771484375,0.7753958702087402,0.3842772841453552,0.3515238463878631,293.12750244140625,297.1499938964844,293.1499938964844,0.339612066745758,-6431.98291015625,304.1568603515625,0.7357571125030518,0.3257790207862854,0.3148796856403351,293.0520324707031,297.1499938964844,293.1499938964844,0.6567447185516357,-7883.63330078125,304.14422607421875,0.8682891726493835,0.5478536486625671,0.3862352073192596,293.06024169921875,297.1499938964844,293.1499938964844,0.8278419375419617,-12721.6435546875,304.1456298828125,0.9236178994178772,0.654926061630249,0.6232068538665771,293.1230163574219,297.1499938964844,293.1499938964844,0.0761587917804718,-9485.8154296875,304.1504821777344,0.4821379482746124,0.096229150891304,0.4645559191703796,287.25567626953125,291.1499938964844,258.1630249023437,256.88653564453125,279.1560974121094,293.12432861328125,287.2565002441406,1.0,0.5540688037872314,0.5672474503517151,0.5672474503517151,1.0,1.0,-2.569581985473633,1.0270006656646729,1.54258131980896,0.4483212232589721,0.0,0.0,1.0,211.8041229248047,218.0,21.58986091613769,-20988.93359375,1891.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077880859375,306.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4832268953323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004904138622805,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460920,293.1736755371094,297.1499938964844,293.1499938964844,0.4195576012134552,-7184.2841796875,304.165771484375,0.7753958702087402,0.3842772841453552,0.3515238463878631,293.12750244140625,297.1499938964844,293.1499938964844,0.339612066745758,-6431.98291015625,304.1568603515625,0.7357571125030518,0.3257790207862854,0.3148796856403351,293.0520324707031,297.1499938964844,293.1499938964844,0.6567447185516357,-7883.63330078125,304.14422607421875,0.8682891726493835,0.5478536486625671,0.3862352073192596,293.06024169921875,297.1499938964844,293.1499938964844,0.8278419375419617,-12721.6435546875,304.1456298828125,0.9236178994178772,0.654926061630249,0.6232068538665771,293.1230163574219,297.1499938964844,293.1499938964844,0.0761587917804718,-9485.8154296875,304.1504821777344,0.4821379482746124,0.096229150891304,0.4645559191703796,287.25567626953125,291.1499938964844,258.1630249023437,256.88653564453125,279.1560974121094,293.12432861328125,287.2565002441406,1.0,0.5540688037872314,0.5672474503517151,0.5672474503517151,1.0,1.0,-2.569581985473633,1.0270006656646729,1.54258131980896,0.4483212232589721,0.0,0.0,1.0,211.8041229248047,218.0,21.58986091613769,-20988.93359375,1891.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077880859375,306.2889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4832268953323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004904138622805,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
460980,293.18719482421875,297.1499938964844,293.1499938964844,0.4148183465003967,-7120.3935546875,304.1683959960937,0.7704179883003235,0.3809352815151214,0.3487767875194549,293.14178466796875,297.1499938964844,293.1499938964844,0.3365654647350311,-6385.94580078125,304.1596374511719,0.7318307161331177,0.3234513401985168,0.3129634261131286,293.064453125,297.1499938964844,293.1499938964844,0.6562685370445251,-7877.88232421875,304.1469421386719,0.865143358707428,0.547814130783081,0.3863722383975982,293.0726928710937,297.1499938964844,293.1499938964844,0.8268650770187378,-12707.85546875,304.1487121582031,0.9195973873138428,0.6546702980995178,0.6231934428215027,293.1298828125,297.1499938964844,293.1499938964844,0.0755641683936119,-9429.357421875,304.1513366699219,0.4791469871997833,0.0955177694559097,0.4623434543609619,287.2763671875,291.1499938964844,258.1800537109375,256.8969116210937,279.1583557128906,293.1336364746094,287.2774658203125,1.0,0.5553559064865112,0.5681958198547363,0.5681958198547363,1.0,1.0,-2.561471700668335,1.024494767189026,1.5369768142700195,0.4476017951965332,0.0,0.0,1.0,215.3595123291016,221.0,27.56184768676757,-20980.134765625,1895.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4831096231937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004902948276139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461040,293.18719482421875,297.1499938964844,293.1499938964844,0.4148183465003967,-7120.3935546875,304.1683959960937,0.7704179883003235,0.3809352815151214,0.3487767875194549,293.14178466796875,297.1499938964844,293.1499938964844,0.3365654647350311,-6385.94580078125,304.1596374511719,0.7318307161331177,0.3234513401985168,0.3129634261131286,293.064453125,297.1499938964844,293.1499938964844,0.6562685370445251,-7877.88232421875,304.1469421386719,0.865143358707428,0.547814130783081,0.3863722383975982,293.0726928710937,297.1499938964844,293.1499938964844,0.8268650770187378,-12707.85546875,304.1487121582031,0.9195973873138428,0.6546702980995178,0.6231934428215027,293.1298828125,297.1499938964844,293.1499938964844,0.0755641683936119,-9429.357421875,304.1513366699219,0.4791469871997833,0.0955177694559097,0.4623434543609619,287.2763671875,291.1499938964844,258.1800537109375,256.8969116210937,279.1583557128906,293.1336364746094,287.2774658203125,1.0,0.5553559064865112,0.5681958198547363,0.5681958198547363,1.0,1.0,-2.561471700668335,1.024494767189026,1.5369768142700195,0.4476017951965332,0.0,0.0,1.0,215.3595123291016,221.0,27.56184768676757,-20980.134765625,1895.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,306.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4831096231937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004902948276139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461100,293.1938171386719,297.1499938964844,293.1499938964844,0.4122284650802612,-7085.4482421875,304.1697692871094,0.7678700089454651,0.3791600167751312,0.3472916483879089,293.1490173339844,297.1499938964844,293.1499938964844,0.3347819447517395,-6359.0205078125,304.1611328125,0.7297622561454773,0.3221341073513031,0.3118450939655304,293.0705261230469,297.1499938964844,293.1499938964844,0.655790388584137,-7872.79248046875,304.1483459472656,0.8635339140892029,0.5477051138877869,0.3863734900951385,293.07879638671875,297.1499938964844,293.1499938964844,0.8260967135429382,-12697.6708984375,304.1503295898437,0.9175555109977722,0.6544477343559265,0.6230910420417786,293.1333312988281,297.1499938964844,293.1499938964844,0.075184479355812,-9393.4638671875,304.1517639160156,0.4774625897407532,0.0950971022248268,0.4609091877937317,287.28857421875,291.1499938964844,258.19000244140625,256.90350341796875,279.159423828125,293.1384582519531,287.2897644042969,1.0,0.555896520614624,0.5687510371208191,0.5687510371208191,1.0,1.0,-2.556499481201172,1.0229254961013794,1.5335739850997925,0.4471165239810943,0.0,0.0,1.0,217.1358795166016,221.0,30.76329231262207,-20972.85546875,1895.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,306.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.482993483543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004901769571006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461160,293.20025634765625,297.1499938964844,293.1499938964844,0.4095372259616852,-7049.13330078125,304.1710510253906,0.7653220891952515,0.3773392736911773,0.3457598090171814,293.1561279296875,297.1499938964844,293.1499938964844,0.3328653275966644,-6330.10888671875,304.1625671386719,0.7276545763015747,0.3207421898841858,0.3106473386287689,293.0764465332031,297.1499938964844,293.1499938964844,0.6551772356033325,-7866.482421875,304.1497497558594,0.8619263768196106,0.5475472807884216,0.3863387703895569,293.08477783203125,297.1499938964844,293.1499938964844,0.8251684308052063,-12685.6513671875,304.1519470214844,0.9155275821685792,0.6541728377342224,0.6229366660118103,293.13671875,297.1499938964844,293.1499938964844,0.0747637003660202,-9353.779296875,304.1522216796875,0.475671112537384,0.0946442037820816,0.459315150976181,287.3018493652344,291.1499938964844,258.2008972167969,256.9110107421875,279.16046142578125,293.143310546875,287.3031005859375,1.0,0.5563764572143555,0.5693528652191162,0.5693528652191162,1.0,1.0,-2.551078081130981,1.0212072134017944,1.529870867729187,0.4465746581554413,0.0,0.0,1.0,218.8938140869141,224.0,33.79570007324219,-20964.23046875,1895.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,306.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4828380346298218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004900192143395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461220,293.2124938964844,297.1499938964844,293.1499938964844,0.403915137052536,-6973.25,304.17340087890625,0.7602639198303223,0.3735849559307098,0.3425873816013336,293.1699523925781,297.1499938964844,293.1499938964844,0.3287207186222076,-6267.64306640625,304.165283203125,0.7233543395996094,0.3177813291549682,0.3080697953701019,293.0877990722656,297.1499938964844,293.1499938964844,0.6535971760749817,-7850.703125,304.1524658203125,0.8587408661842346,0.5471036434173584,0.3861757218837738,293.0963134765625,297.1499938964844,293.1499938964844,0.8228902220726013,-12656.845703125,304.15509033203125,0.911553144454956,0.6534858345985413,0.6224925518035889,293.1432189941406,297.1499938964844,293.1499938964844,0.0738222822546958,-9265.2919921875,304.1530456542969,0.4717553555965423,0.0936607047915458,0.4557428359985351,287.3309326171875,291.1499938964844,258.2252197265625,256.9286193847656,279.1623229980469,293.1529541015625,287.3323669433594,1.0,0.5571792125701904,0.5706815123558044,0.5706815123558044,1.0,1.0,-2.5391488075256348,1.0174182653427124,1.521730661392212,0.4453595876693725,0.0,0.0,1.0,222.3450622558593,227.0,39.12389755249024,-20943.58203125,1892.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,306.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4824112951755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004895861493423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461280,293.2124938964844,297.1499938964844,293.1499938964844,0.403915137052536,-6973.25,304.17340087890625,0.7602639198303223,0.3735849559307098,0.3425873816013336,293.1699523925781,297.1499938964844,293.1499938964844,0.3287207186222076,-6267.64306640625,304.165283203125,0.7233543395996094,0.3177813291549682,0.3080697953701019,293.0877990722656,297.1499938964844,293.1499938964844,0.6535971760749817,-7850.703125,304.1524658203125,0.8587408661842346,0.5471036434173584,0.3861757218837738,293.0963134765625,297.1499938964844,293.1499938964844,0.8228902220726013,-12656.845703125,304.15509033203125,0.911553144454956,0.6534858345985413,0.6224925518035889,293.1432189941406,297.1499938964844,293.1499938964844,0.0738222822546958,-9265.2919921875,304.1530456542969,0.4717553555965423,0.0936607047915458,0.4557428359985351,287.3309326171875,291.1499938964844,258.2252197265625,256.9286193847656,279.1623229980469,293.1529541015625,287.3323669433594,1.0,0.5571792125701904,0.5706815123558044,0.5706815123558044,1.0,1.0,-2.5391488075256348,1.0174182653427124,1.521730661392212,0.4453595876693725,0.0,0.0,1.0,222.3450622558593,227.0,39.12389755249024,-20943.58203125,1892.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,306.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4824112951755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004895861493423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461340,293.2238464355469,297.1499938964844,293.1499938964844,0.3980257511138916,-6893.68359375,304.1753845214844,0.7552709579467773,0.3696953952312469,0.3392882943153381,293.18310546875,297.1499938964844,293.1499938964844,0.3242300450801849,-6199.98095703125,304.16766357421875,0.7189279198646545,0.3146120607852936,0.3052863776683807,293.0985107421875,297.1499938964844,293.1499938964844,0.6516001224517822,-7831.23291015625,304.15496826171875,0.8556032776832581,0.546505868434906,0.3859012722969055,293.1072082519531,297.1499938964844,293.1499938964844,0.8201128840446472,-12622.46875,304.15802001953125,0.9077181220054626,0.6526334881782532,0.6218870282173157,293.1493225097656,297.1499938964844,293.1499938964844,0.0727730691432952,-9167.103515625,304.1537780761719,0.4673217535018921,0.0925936326384544,0.4517605006694793,287.3629455566406,291.1499938964844,258.2528381347656,256.9494934082031,279.1639709472656,293.1624755859375,287.364501953125,1.0,0.5578026175498962,0.5721609592437744,0.5721609592437744,1.0,1.0,-2.5259995460510254,1.0132359266281128,1.512763738632202,0.4439968466758728,0.0,0.0,1.0,225.7152862548828,230.0,43.45615005493164,-20918.70703125,1887.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,306.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4818334579467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004889997071586,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461400,293.2238464355469,297.1499938964844,293.1499938964844,0.3980257511138916,-6893.68359375,304.1753845214844,0.7552709579467773,0.3696953952312469,0.3392882943153381,293.18310546875,297.1499938964844,293.1499938964844,0.3242300450801849,-6199.98095703125,304.16766357421875,0.7189279198646545,0.3146120607852936,0.3052863776683807,293.0985107421875,297.1499938964844,293.1499938964844,0.6516001224517822,-7831.23291015625,304.15496826171875,0.8556032776832581,0.546505868434906,0.3859012722969055,293.1072082519531,297.1499938964844,293.1499938964844,0.8201128840446472,-12622.46875,304.15802001953125,0.9077181220054626,0.6526334881782532,0.6218870282173157,293.1493225097656,297.1499938964844,293.1499938964844,0.0727730691432952,-9167.103515625,304.1537780761719,0.4673217535018921,0.0925936326384544,0.4517605006694793,287.3629455566406,291.1499938964844,258.2528381347656,256.9494934082031,279.1639709472656,293.1624755859375,287.364501953125,1.0,0.5578026175498962,0.5721609592437744,0.5721609592437744,1.0,1.0,-2.5259995460510254,1.0132359266281128,1.512763738632202,0.4439968466758728,0.0,0.0,1.0,225.7152862548828,230.0,43.45615005493164,-20918.70703125,1887.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,306.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4818334579467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004889997071586,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461460,293.2344055175781,297.1499938964844,293.1499938964844,0.3919145464897156,-6810.978515625,304.1771240234375,0.7503432631492615,0.3656823635101318,0.3358751237392425,293.19549560546875,297.1499938964844,293.1499938964844,0.319446325302124,-6127.8466796875,304.16973876953125,0.7143210172653198,0.311253935098648,0.3023198544979095,293.10858154296875,297.1499938964844,293.1499938964844,0.649241030216217,-7808.57568359375,304.1572265625,0.8525103330612183,0.5457690358161926,0.3855272829532623,293.11749267578125,297.1499938964844,293.1499938964844,0.8169011473655701,-12583.2783203125,304.1606750488281,0.904045820236206,0.6516318917274475,0.6211373805999756,293.1549987792969,297.1499938964844,293.1499938964844,0.0716375783085823,-9061.3173828125,304.1543884277344,0.4622355103492737,0.0914588570594787,0.4474529027938843,287.39727783203125,291.1499938964844,258.283447265625,256.9733581542969,279.1654052734375,293.1717224121094,287.3989562988281,1.0,0.5582778453826904,0.5737764239311218,0.5737764239311218,1.0,1.0,-2.511809825897217,1.0087159872055054,1.503093719482422,0.4425028562545776,0.0,0.0,1.0,229.0204467773437,233.0,46.96384811401367,-20889.630859375,1880.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,306.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4811122417449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004882677458226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461520,293.2344055175781,297.1499938964844,293.1499938964844,0.3919145464897156,-6810.978515625,304.1771240234375,0.7503432631492615,0.3656823635101318,0.3358751237392425,293.19549560546875,297.1499938964844,293.1499938964844,0.319446325302124,-6127.8466796875,304.16973876953125,0.7143210172653198,0.311253935098648,0.3023198544979095,293.10858154296875,297.1499938964844,293.1499938964844,0.649241030216217,-7808.57568359375,304.1572265625,0.8525103330612183,0.5457690358161926,0.3855272829532623,293.11749267578125,297.1499938964844,293.1499938964844,0.8169011473655701,-12583.2783203125,304.1606750488281,0.904045820236206,0.6516318917274475,0.6211373805999756,293.1549987792969,297.1499938964844,293.1499938964844,0.0716375783085823,-9061.3173828125,304.1543884277344,0.4622355103492737,0.0914588570594787,0.4474529027938843,287.39727783203125,291.1499938964844,258.283447265625,256.9733581542969,279.1654052734375,293.1717224121094,287.3989562988281,1.0,0.5582778453826904,0.5737764239311218,0.5737764239311218,1.0,1.0,-2.511809825897217,1.0087159872055054,1.503093719482422,0.4425028562545776,0.0,0.0,1.0,229.0204467773437,233.0,46.96384811401367,-20889.630859375,1880.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,306.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4811122417449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004882677458226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461580,293.24420166015625,297.1499938964844,293.1499938964844,0.3856169283390045,-6725.54736328125,304.1785583496094,0.7454750537872314,0.3615556061267853,0.3323571979999542,293.2072448730469,297.1499938964844,293.1499938964844,0.3144058585166931,-6051.7119140625,304.1715393066406,0.7094486355781555,0.307718813419342,0.299183189868927,293.1180114746094,297.1499938964844,293.1499938964844,0.6465631723403931,-7783.1103515625,304.1592712402344,0.8494555950164795,0.5449044704437256,0.3850625157356262,293.1271667480469,297.1499938964844,293.1499938964844,0.8133065700531006,-12539.8505859375,304.1631164550781,0.9005221724510193,0.6504930257797241,0.6202560663223267,293.1602478027344,297.1499938964844,293.1499938964844,0.0704292580485344,-8949.279296875,304.1549377441406,0.4568653702735901,0.0902661606669426,0.4428718090057373,287.4335632324219,291.1499938964844,258.3168029785156,257.0000305175781,279.1667175292969,293.1807556152344,287.43536376953125,1.0,0.5586287379264832,0.5755172371864319,0.5755172371864319,1.0,1.0,-2.496693849563598,1.003890037536621,1.4928038120269775,0.4408842921257019,0.0,0.0,1.0,232.276596069336,221.0,49.85175323486328,-20856.26953125,1872.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924499511719,306.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4802569448947906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004873997531831,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461640,293.24420166015625,297.1499938964844,293.1499938964844,0.3856169283390045,-6725.54736328125,304.1785583496094,0.7454750537872314,0.3615556061267853,0.3323571979999542,293.2072448730469,297.1499938964844,293.1499938964844,0.3144058585166931,-6051.7119140625,304.1715393066406,0.7094486355781555,0.307718813419342,0.299183189868927,293.1180114746094,297.1499938964844,293.1499938964844,0.6465631723403931,-7783.1103515625,304.1592712402344,0.8494555950164795,0.5449044704437256,0.3850625157356262,293.1271667480469,297.1499938964844,293.1499938964844,0.8133065700531006,-12539.8505859375,304.1631164550781,0.9005221724510193,0.6504930257797241,0.6202560663223267,293.1602478027344,297.1499938964844,293.1499938964844,0.0704292580485344,-8949.279296875,304.1549377441406,0.4568653702735901,0.0902661606669426,0.4428718090057373,287.4335632324219,291.1499938964844,258.3168029785156,257.0000305175781,279.1667175292969,293.1807556152344,287.43536376953125,1.0,0.5586287379264832,0.5755172371864319,0.5755172371864319,1.0,1.0,-2.496693849563598,1.003890037536621,1.4928038120269775,0.4408842921257019,0.0,0.0,1.0,232.276596069336,221.0,49.85175323486328,-20856.26953125,1872.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924499511719,306.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4802569448947906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004873997531831,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461700,293.2487487792969,297.1499938964844,293.1499938964844,0.3822776079177856,-6680.044921875,304.179443359375,0.7444749474525452,0.3594674468040466,0.3304759562015533,293.2128295898437,297.1499938964844,293.1499938964844,0.3116735816001892,-6010.28759765625,304.172607421875,0.7083780169487,0.305899977684021,0.2974629700183868,293.1224365234375,297.1499938964844,293.1499938964844,0.6449686884880066,-7767.91162109375,304.1604919433594,0.8496100902557373,0.5444394946098328,0.3847310543060303,293.1317138671875,297.1499938964844,293.1499938964844,0.8112240433692932,-12514.6123046875,304.1645202636719,0.9006748795509338,0.6498861908912659,0.619677722454071,293.16265869140625,297.1499938964844,293.1499938964844,0.0697032809257507,-8882.27734375,304.1553649902344,0.4555700123310089,0.0896628946065902,0.4400573074817657,287.4529113769531,291.1499938964844,258.3344421386719,257.0143127441406,279.1675720214844,293.18511962890625,287.454833984375,1.0,0.5568695664405823,0.5764589309692383,0.5764589309692383,1.0,1.0,-2.4878945350646973,1.0009799003601074,1.4869145154953003,0.4398699402809143,0.0,0.0,1.0,231.4403381347656,221.0,52.23679733276367,-20834.658203125,1856.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,306.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4797798097133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004869154945481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461760,293.25299072265625,297.1499938964844,293.1499938964844,0.3788278102874756,-6632.92822265625,304.18035888671875,0.744289755821228,0.3573817610740661,0.3285404443740845,293.2181091308594,297.1499938964844,293.1499938964844,0.3088133335113525,-5966.83349609375,304.1736755371094,0.7081356048583984,0.3040608763694763,0.2956653535366058,293.1266174316406,297.1499938964844,293.1499938964844,0.6432005167007446,-7751.0732421875,304.16180419921875,0.8507326245307922,0.5439662337303162,0.3843513131141662,293.13604736328125,297.1499938964844,293.1499938964844,0.8089371919631958,-12486.9072265625,304.166015625,0.901925563812256,0.6492652893066406,0.6190294027328491,293.16485595703125,297.1499938964844,293.1499938964844,0.0689178928732872,-8810.0263671875,304.15582275390625,0.4550883769989013,0.0890714824199676,0.4370167553424835,287.4737854003906,291.1499938964844,258.3526611328125,257.0292053222656,279.1683654785156,293.1893005371094,287.475830078125,1.0,0.5543709397315979,0.5774384140968323,0.5774384140968323,1.0,1.0,-2.4785218238830566,0.9978479146957396,1.4806737899780271,0.4387343525886535,0.0,0.0,1.0,229.19830322265625,209.0,55.2387809753418,-20811.056640625,1833.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,306.5959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4792632460594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004863912763539,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461820,293.2606811523437,297.1499938964844,293.1499938964844,0.3717581331729889,-6536.12109375,304.1820068359375,0.7454077005386353,0.3532117009162903,0.324581891298294,293.22802734375,297.1499938964844,293.1499938964844,0.3028624951839447,-5876.20361328125,304.1756896972656,0.7091571092605591,0.3003263175487518,0.2919208407402038,293.13433837890625,297.1499938964844,293.1499938964844,0.6393370628356934,-7714.4248046875,304.1642761230469,0.8547875881195068,0.5429937839508057,0.3835039138793945,293.1441345214844,297.1499938964844,293.1499938964844,0.8039640784263611,-12426.8876953125,304.1689758300781,0.9065350890159608,0.6479827165603638,0.6175993084907532,293.16864013671875,297.1499938964844,293.1499938964844,0.0672646313905716,-8658.728515625,304.1566162109375,0.4556586146354675,0.0879252552986145,0.4306449890136719,287.5181884765625,291.1499938964844,258.3907470703125,257.0606689453125,279.1697998046875,293.1971740722656,287.5204162597656,1.0,0.5477826595306396,0.5794914960861206,0.5794914960861206,1.0,1.0,-2.458876371383667,0.991247534751892,1.467628836631775,0.436302125453949,0.0,0.0,1.0,222.2787933349609,197.0,60.51503753662109,-20760.611328125,1776.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,306.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4781154096126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004852263664361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461880,293.2606811523437,297.1499938964844,293.1499938964844,0.3717581331729889,-6536.12109375,304.1820068359375,0.7454077005386353,0.3532117009162903,0.324581891298294,293.22802734375,297.1499938964844,293.1499938964844,0.3028624951839447,-5876.20361328125,304.1756896972656,0.7091571092605591,0.3003263175487518,0.2919208407402038,293.13433837890625,297.1499938964844,293.1499938964844,0.6393370628356934,-7714.4248046875,304.1642761230469,0.8547875881195068,0.5429937839508057,0.3835039138793945,293.1441345214844,297.1499938964844,293.1499938964844,0.8039640784263611,-12426.8876953125,304.1689758300781,0.9065350890159608,0.6479827165603638,0.6175993084907532,293.16864013671875,297.1499938964844,293.1499938964844,0.0672646313905716,-8658.728515625,304.1566162109375,0.4556586146354675,0.0879252552986145,0.4306449890136719,287.5181884765625,291.1499938964844,258.3907470703125,257.0606689453125,279.1697998046875,293.1971740722656,287.5204162597656,1.0,0.5477826595306396,0.5794914960861206,0.5794914960861206,1.0,1.0,-2.458876371383667,0.991247534751892,1.467628836631775,0.436302125453949,0.0,0.0,1.0,222.2787933349609,197.0,60.51503753662109,-20760.611328125,1776.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,306.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4781154096126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004852263664361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
461940,293.2674560546875,297.1499938964844,293.1499938964844,0.3645416498184204,-6436.96044921875,304.183349609375,0.7479632496833801,0.3490330278873443,0.3205411434173584,293.237060546875,297.1499938964844,293.1499938964844,0.2966885268688202,-5781.85546875,304.1773986816406,0.7115540504455566,0.2965127229690552,0.2880216836929321,293.1412658691406,297.1499938964844,293.1499938964844,0.635138988494873,-7674.80126953125,304.16650390625,0.8606564998626709,0.5419802069664001,0.382569670677185,293.1514587402344,297.1499938964844,293.1499938964844,0.7985751032829285,-12362.201171875,304.1716003417969,0.9135149717330932,0.6466432213783264,0.6160356998443604,293.1717529296875,297.1499938964844,293.1499938964844,0.0655501186847686,-8502.986328125,304.1572570800781,0.4577493071556091,0.086820550262928,0.4240880012512207,287.5652160644531,291.1499938964844,258.4308166503906,257.0941772460937,279.1709899902344,293.2045288085937,287.56756591796875,1.0,0.5397745370864868,0.5816539525985718,0.5816539525985718,1.0,1.0,-2.4384591579437256,0.984366238117218,1.4540929794311523,0.4337320327758789,0.0,0.0,1.0,213.2870178222656,185.0,64.46876525878906,-20706.783203125,1710.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4768196940422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004839113971684,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462000,293.2674560546875,297.1499938964844,293.1499938964844,0.3645416498184204,-6436.96044921875,304.183349609375,0.7479632496833801,0.3490330278873443,0.3205411434173584,293.237060546875,297.1499938964844,293.1499938964844,0.2966885268688202,-5781.85546875,304.1773986816406,0.7115540504455566,0.2965127229690552,0.2880216836929321,293.1412658691406,297.1499938964844,293.1499938964844,0.635138988494873,-7674.80126953125,304.16650390625,0.8606564998626709,0.5419802069664001,0.382569670677185,293.1514587402344,297.1499938964844,293.1499938964844,0.7985751032829285,-12362.201171875,304.1716003417969,0.9135149717330932,0.6466432213783264,0.6160356998443604,293.1717529296875,297.1499938964844,293.1499938964844,0.0655501186847686,-8502.986328125,304.1572570800781,0.4577493071556091,0.086820550262928,0.4240880012512207,287.5652160644531,291.1499938964844,258.4308166503906,257.0941772460937,279.1709899902344,293.2045288085937,287.56756591796875,1.0,0.5397745370864868,0.5816539525985718,0.5816539525985718,1.0,1.0,-2.4384591579437256,0.984366238117218,1.4540929794311523,0.4337320327758789,0.0,0.0,1.0,213.2870178222656,185.0,64.46876525878906,-20706.783203125,1710.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4768196940422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004839113971684,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462060,293.2734680175781,297.1499938964844,293.1499938964844,0.3572457134723663,-6336.32861328125,304.18438720703125,0.7515688538551331,0.3448371291160583,0.3164435923099518,293.24542236328125,297.1499938964844,293.1499938964844,0.2903593778610229,-5684.76513671875,304.1788024902344,0.7148271799087524,0.2926147282123565,0.2839990854263305,293.1475830078125,297.1499938964844,293.1499938964844,0.6306948661804199,-7633.02099609375,304.1683959960937,0.8679143190383911,0.5409182906150818,0.3815699517726898,293.1581726074219,297.1499938964844,293.1499938964844,0.7928765416145325,-12294.1142578125,304.17388916015625,0.9223920106887816,0.6452431678771973,0.6143714189529419,293.1743469238281,297.1499938964844,293.1499938964844,0.063802994787693,-8345.54296875,304.1577453613281,0.4609710276126861,0.0857430920004844,0.4174565374851227,287.61395263671875,291.1499938964844,258.4725952148437,257.1295166015625,279.17205810546875,293.21148681640625,287.61639404296875,1.0,0.5308886766433716,0.5839126706123352,0.5839126706123352,1.0,1.0,-2.417536497116089,0.9773029088974,1.440233588218689,0.4310666620731354,0.0,0.0,1.0,203.14614868164065,173.0,67.25396728515625,-20649.7734375,1639.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,306.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4753893315792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000482459727209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462120,293.2734680175781,297.1499938964844,293.1499938964844,0.3572457134723663,-6336.32861328125,304.18438720703125,0.7515688538551331,0.3448371291160583,0.3164435923099518,293.24542236328125,297.1499938964844,293.1499938964844,0.2903593778610229,-5684.76513671875,304.1788024902344,0.7148271799087524,0.2926147282123565,0.2839990854263305,293.1475830078125,297.1499938964844,293.1499938964844,0.6306948661804199,-7633.02099609375,304.1683959960937,0.8679143190383911,0.5409182906150818,0.3815699517726898,293.1581726074219,297.1499938964844,293.1499938964844,0.7928765416145325,-12294.1142578125,304.17388916015625,0.9223920106887816,0.6452431678771973,0.6143714189529419,293.1743469238281,297.1499938964844,293.1499938964844,0.063802994787693,-8345.54296875,304.1577453613281,0.4609710276126861,0.0857430920004844,0.4174565374851227,287.61395263671875,291.1499938964844,258.4725952148437,257.1295166015625,279.17205810546875,293.21148681640625,287.61639404296875,1.0,0.5308886766433716,0.5839126706123352,0.5839126706123352,1.0,1.0,-2.417536497116089,0.9773029088974,1.440233588218689,0.4310666620731354,0.0,0.0,1.0,203.14614868164065,173.0,67.25396728515625,-20649.7734375,1639.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,306.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4753893315792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000482459727209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462180,293.2788391113281,297.1499938964844,293.1499938964844,0.3499135673046112,-6234.77880859375,304.1851501464844,0.7560610771179199,0.3406207859516144,0.3123040199279785,293.2531433105469,297.1499938964844,293.1499938964844,0.2839153110980987,-5585.48681640625,304.179931640625,0.7187353372573853,0.2886283993721008,0.2798684239387512,293.15338134765625,297.1499938964844,293.1499938964844,0.6260601878166199,-7589.5693359375,304.16998291015625,0.8763766884803772,0.5398027300834656,0.3805153369903564,293.16436767578125,297.1499938964844,293.1499938964844,0.7869371771812439,-12223.3916015625,304.1758117675781,0.9327661991119384,0.6437795758247375,0.6126230955123901,293.1765441894531,297.1499938964844,293.1499938964844,0.0620339177548885,-8187.46337890625,304.1581115722656,0.4650804698467254,0.0846805796027183,0.4107866287231445,287.6639404296875,291.1499938964844,258.51580810546875,257.1664123535156,279.1729736328125,293.2180480957031,287.6664428710937,1.0,0.5214170217514038,0.5862594246864319,0.5862594246864319,1.0,1.0,-2.3962206840515137,0.9700940847396852,1.4261267185211182,0.4283194541931152,0.0,0.0,1.0,192.36509704589844,161.0,69.17025756835938,-20589.396484375,1567.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,306.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4738374650478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004808847734238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
