time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462240,293.2788391113281,297.1499938964844,293.1499938964844,0.3499135673046112,-6234.77880859375,304.1851501464844,0.7560610771179199,0.3406207859516144,0.3123040199279785,293.2531433105469,297.1499938964844,293.1499938964844,0.2839153110980987,-5585.48681640625,304.179931640625,0.7187353372573853,0.2886283993721008,0.2798684239387512,293.15338134765625,297.1499938964844,293.1499938964844,0.6260601878166199,-7589.5693359375,304.16998291015625,0.8763766884803772,0.5398027300834656,0.3805153369903564,293.16436767578125,297.1499938964844,293.1499938964844,0.7869371771812439,-12223.3916015625,304.1758117675781,0.9327661991119384,0.6437795758247375,0.6126230955123901,293.1765441894531,297.1499938964844,293.1499938964844,0.0620339177548885,-8187.46337890625,304.1581115722656,0.4650804698467254,0.0846805796027183,0.4107866287231445,287.6639404296875,291.1499938964844,258.51580810546875,257.1664123535156,279.1729736328125,293.2180480957031,287.6664428710937,1.0,0.5214170217514038,0.5862594246864319,0.5862594246864319,1.0,1.0,-2.3962206840515137,0.9700940847396852,1.4261267185211182,0.4283194541931152,0.0,0.0,1.0,192.36509704589844,161.0,69.17025756835938,-20589.396484375,1567.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,306.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4738374650478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004808847734238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462300,293.2812805175781,297.1499938964844,293.1499938964844,0.3462446331977844,-6183.79443359375,304.1854248046875,0.7586213946342468,0.338505357503891,0.3102222383022308,293.2568054199219,297.1499938964844,293.1499938964844,0.2806603014469147,-5535.1630859375,304.180419921875,0.7208951115608215,0.2866024374961853,0.277766466140747,293.1560974121094,297.1499938964844,293.1499938964844,0.6236848831176758,-7567.32861328125,304.170654296875,0.8810339570045471,0.5392242074012756,0.3799697160720825,293.1672668457031,297.1499938964844,293.1499938964844,0.7838942408561707,-12187.220703125,304.1766357421875,0.9383928179740906,0.6430237889289856,0.6117210388183594,293.1775207519531,297.1499938964844,293.1499938964844,0.0611425451934337,-8108.3349609375,304.15826416015625,0.4672892093658447,0.0841519832611084,0.4074409306049347,287.6892395019531,291.1499938964844,258.53790283203125,257.1853942871094,279.1734313964844,293.22125244140625,287.6917724609375,1.0,0.5165180563926697,0.5874637365341187,0.5874637365341187,1.0,1.0,-2.3854362964630127,0.9664405584335328,1.41899573802948,0.4269166886806488,0.0,0.0,1.0,186.8338928222656,161.0,69.89879608154297,-20557.8984375,1530.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48590087890625,306.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4730207622051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004800559545401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462360,293.2835998535156,297.1499938964844,293.1499938964844,0.3425776064395904,-6132.7177734375,304.1856384277344,0.761397123336792,0.3363856673240661,0.3081338107585907,293.26031494140625,297.1499938964844,293.1499938964844,0.2773860692977905,-5484.4169921875,304.1808166503906,0.7231929898262024,0.2845542728900909,0.2756407558917999,293.1587219238281,297.1499938964844,293.1499938964844,0.6212747097015381,-7544.7744140625,304.1712646484375,0.8859773874282837,0.53863126039505,0.3794122636318207,293.1700744628906,297.1499938964844,293.1499938964844,0.780807375907898,-12150.5576171875,304.1773986816406,0.9442568421363832,0.6422514915466309,0.6108009815216064,293.1784362792969,297.1499938964844,293.1499938964844,0.0602468028664588,-8029.17578125,304.15838623046875,0.4695578217506408,0.0836240723729133,0.4040882289409637,287.7147216796875,291.1499938964844,258.56024169921875,257.20465087890625,279.173828125,293.2243347167969,287.71728515625,1.0,0.5115256905555725,0.5886878371238708,0.5886878371238708,1.0,1.0,-2.3745710849761963,0.9627545475959778,1.4118165969848633,0.4254941940307617,0.0,0.0,1.0,181.2377166748047,149.0,70.5075912475586,-20525.484375,1493.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501220703125,306.8617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4721782505512237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004792008840013,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462420,293.287841796875,297.1499938964844,293.1499938964844,0.3352636694908142,-6030.470703125,304.1859436035156,0.7676163911819458,0.3321370482444763,0.3039433360099792,293.2670288085937,297.1499938964844,293.1499938964844,0.2707976996898651,-5381.9033203125,304.1815185546875,0.7282247543334961,0.2803983092308044,0.2713275253772735,293.1636657714844,297.1499938964844,293.1499938964844,0.616369366645813,-7498.88232421875,304.17236328125,0.8967229723930359,0.5374049544334412,0.3782660961151123,293.1754150390625,297.1499938964844,293.1499938964844,0.774526834487915,-12076.005859375,304.1787109375,0.9565072655677797,0.6406610608100891,0.6089133620262146,293.1800842285156,297.1499938964844,293.1499938964844,0.0584434308111667,-7870.8994140625,304.1585998535156,0.4742327928543091,0.0825682431459426,0.3973647654056549,287.7661437988281,291.1499938964844,258.6056213378906,257.2439880371094,279.17462158203125,293.2303466796875,287.76873779296875,1.0,0.5013077259063721,0.591191291809082,0.591191291809082,1.0,1.0,-2.352634191513061,0.95529443025589,1.3973398208618164,0.4225924015045166,0.0,0.0,1.0,169.93186950683594,137.0,71.49360656738281,-20458.0546875,1420.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,306.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4704268276691437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004774234257638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462480,293.287841796875,297.1499938964844,293.1499938964844,0.3352636694908142,-6030.470703125,304.1859436035156,0.7676163911819458,0.3321370482444763,0.3039433360099792,293.2670288085937,297.1499938964844,293.1499938964844,0.2707976996898651,-5381.9033203125,304.1815185546875,0.7282247543334961,0.2803983092308044,0.2713275253772735,293.1636657714844,297.1499938964844,293.1499938964844,0.616369366645813,-7498.88232421875,304.17236328125,0.8967229723930359,0.5374049544334412,0.3782660961151123,293.1754150390625,297.1499938964844,293.1499938964844,0.774526834487915,-12076.005859375,304.1787109375,0.9565072655677797,0.6406610608100891,0.6089133620262146,293.1800842285156,297.1499938964844,293.1499938964844,0.0584434308111667,-7870.8994140625,304.1585998535156,0.4742327928543091,0.0825682431459426,0.3973647654056549,287.7661437988281,291.1499938964844,258.6056213378906,257.2439880371094,279.17462158203125,293.2303466796875,287.76873779296875,1.0,0.5013077259063721,0.591191291809082,0.591191291809082,1.0,1.0,-2.352634191513061,0.95529443025589,1.3973398208618164,0.4225924015045166,0.0,0.0,1.0,169.93186950683594,137.0,71.49360656738281,-20458.0546875,1420.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,306.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4704268276691437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004774234257638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462540,293.2915954589844,297.1499938964844,293.1499938964844,0.3279905319213867,-5928.27734375,304.18609619140625,0.7748351097106934,0.3278819620609283,0.2997412383556366,293.2732849121094,297.1499938964844,293.1499938964844,0.2641675174236297,-5278.1708984375,304.1820678710937,0.7339497208595276,0.2761659026145935,0.2669363617897033,293.16827392578125,297.1499938964844,293.1499938964844,0.6113612055778503,-7452.0185546875,304.1732482910156,0.9089005589485168,0.5361242294311523,0.3770790994167328,293.1803894042969,297.1499938964844,293.1499938964844,0.7681177854537964,-11999.9384765625,304.1798400878906,0.9691989421844482,0.6390089988708496,0.6069638133049011,293.1815490722656,297.1499938964844,293.1499938964844,0.0566242784261703,-7712.71923828125,304.15875244140625,0.4791219830513,0.0815103873610496,0.3906164765357971,287.8180236816406,291.1499938964844,258.6517028808594,257.2841796875,279.17535400390625,293.236083984375,287.8207092285156,1.0,0.4908024966716766,0.59376460313797,0.59376460313797,1.0,1.0,-2.330436944961548,0.9477167129516602,1.382720112800598,0.4196139276027679,0.0,0.0,1.0,158.52767944335938,125.0,72.25572204589844,-20387.140625,1348.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,306.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4685930013656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004755623231176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462600,293.2915954589844,297.1499938964844,293.1499938964844,0.3279905319213867,-5928.27734375,304.18609619140625,0.7748351097106934,0.3278819620609283,0.2997412383556366,293.2732849121094,297.1499938964844,293.1499938964844,0.2641675174236297,-5278.1708984375,304.1820678710937,0.7339497208595276,0.2761659026145935,0.2669363617897033,293.16827392578125,297.1499938964844,293.1499938964844,0.6113612055778503,-7452.0185546875,304.1732482910156,0.9089005589485168,0.5361242294311523,0.3770790994167328,293.1803894042969,297.1499938964844,293.1499938964844,0.7681177854537964,-11999.9384765625,304.1798400878906,0.9691989421844482,0.6390089988708496,0.6069638133049011,293.1815490722656,297.1499938964844,293.1499938964844,0.0566242784261703,-7712.71923828125,304.15875244140625,0.4791219830513,0.0815103873610496,0.3906164765357971,287.8180236816406,291.1499938964844,258.6517028808594,257.2841796875,279.17535400390625,293.236083984375,287.8207092285156,1.0,0.4908024966716766,0.59376460313797,0.59376460313797,1.0,1.0,-2.330436944961548,0.9477167129516602,1.382720112800598,0.4196139276027679,0.0,0.0,1.0,158.52767944335938,125.0,72.25572204589844,-20387.140625,1348.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,306.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4685930013656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004755623231176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462660,293.2948913574219,297.1499938964844,293.1499938964844,0.3207753002643585,-5826.36083984375,304.1860656738281,0.7832174897193909,0.3236282169818878,0.2955363690853119,293.2790832519531,297.1499938964844,293.1499938964844,0.2575125992298126,-5173.447265625,304.1824645996094,0.7405591011047363,0.2718644440174103,0.2624759376049042,293.1725769042969,297.1499938964844,293.1499938964844,0.606265127658844,-7404.2919921875,304.1739807128906,0.9237207174301147,0.534790575504303,0.3758537173271179,293.1850280761719,297.1499938964844,293.1499938964844,0.7615997195243835,-11922.53125,304.1807556152344,0.9820125699043274,0.6372973918914795,0.6049560308456421,293.1828308105469,297.1499938964844,293.1499938964844,0.054790198802948,-7554.7314453125,304.1589050292969,0.4843367338180542,0.0804492384195327,0.3838452994823456,287.870361328125,291.1499938964844,258.6982116699219,257.3249816894531,279.176025390625,293.2414855957031,287.8730773925781,1.0,0.4800317287445068,0.5964016914367676,0.5964016914367676,1.0,1.0,-2.308009624481201,0.940025806427002,1.3679839372634888,0.4165593981742859,0.0,0.0,1.0,147.0749969482422,113.0,72.88324737548828,-20312.884765625,1276.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794677734375,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4666863679885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004736273258458,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462720,293.2948913574219,297.1499938964844,293.1499938964844,0.3207753002643585,-5826.36083984375,304.1860656738281,0.7832174897193909,0.3236282169818878,0.2955363690853119,293.2790832519531,297.1499938964844,293.1499938964844,0.2575125992298126,-5173.447265625,304.1824645996094,0.7405591011047363,0.2718644440174103,0.2624759376049042,293.1725769042969,297.1499938964844,293.1499938964844,0.606265127658844,-7404.2919921875,304.1739807128906,0.9237207174301147,0.534790575504303,0.3758537173271179,293.1850280761719,297.1499938964844,293.1499938964844,0.7615997195243835,-11922.53125,304.1807556152344,0.9820125699043274,0.6372973918914795,0.6049560308456421,293.1828308105469,297.1499938964844,293.1499938964844,0.054790198802948,-7554.7314453125,304.1589050292969,0.4843367338180542,0.0804492384195327,0.3838452994823456,287.870361328125,291.1499938964844,258.6982116699219,257.3249816894531,279.176025390625,293.2414855957031,287.8730773925781,1.0,0.4800317287445068,0.5964016914367676,0.5964016914367676,1.0,1.0,-2.308009624481201,0.940025806427002,1.3679839372634888,0.4165593981742859,0.0,0.0,1.0,147.0749969482422,113.0,72.88324737548828,-20312.884765625,1276.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794677734375,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4666863679885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004736273258458,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462780,293.2977294921875,297.1499938964844,293.1499938964844,0.313630074262619,-5724.8798828125,304.1859741210937,0.7929776906967163,0.3193810284137726,0.2913352847099304,293.28448486328125,297.1499938964844,293.1499938964844,0.2508462369441986,-5067.9072265625,304.1827392578125,0.7483252286911011,0.267499178647995,0.2579530775547027,293.17657470703125,297.1499938964844,293.1499938964844,0.6010923981666565,-7355.7841796875,304.17462158203125,0.9407321810722352,0.5334060788154602,0.374592125415802,293.1893615722656,297.1499938964844,293.1499938964844,0.7549872994422913,-11843.9111328125,304.1815185546875,0.9946269392967224,0.6355285048484802,0.6028931140899658,293.1839599609375,297.1499938964844,293.1499938964844,0.0529422536492347,-7397.0234375,304.15899658203125,0.4900944232940674,0.079384446144104,0.3770538568496704,287.9230651855469,291.1499938964844,258.744873046875,257.3661804199219,279.1766357421875,293.24664306640625,287.9258117675781,1.0,0.4690041542053222,0.5990967750549316,0.5990967750549316,1.0,1.0,-2.2853786945343018,0.9322247505187988,1.3531538248062134,0.413429707288742,0.0,0.0,1.0,135.6029510498047,101.0,73.44486999511719,-20235.4609375,1205.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,307.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4647152721881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000471626932267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462840,293.2977294921875,297.1499938964844,293.1499938964844,0.313630074262619,-5724.8798828125,304.1859741210937,0.7929776906967163,0.3193810284137726,0.2913352847099304,293.28448486328125,297.1499938964844,293.1499938964844,0.2508462369441986,-5067.9072265625,304.1827392578125,0.7483252286911011,0.267499178647995,0.2579530775547027,293.17657470703125,297.1499938964844,293.1499938964844,0.6010923981666565,-7355.7841796875,304.17462158203125,0.9407321810722352,0.5334060788154602,0.374592125415802,293.1893615722656,297.1499938964844,293.1499938964844,0.7549872994422913,-11843.9111328125,304.1815185546875,0.9946269392967224,0.6355285048484802,0.6028931140899658,293.1839599609375,297.1499938964844,293.1499938964844,0.0529422536492347,-7397.0234375,304.15899658203125,0.4900944232940674,0.079384446144104,0.3770538568496704,287.9230651855469,291.1499938964844,258.744873046875,257.3661804199219,279.1766357421875,293.24664306640625,287.9258117675781,1.0,0.4690041542053222,0.5990967750549316,0.5990967750549316,1.0,1.0,-2.2853786945343018,0.9322247505187988,1.3531538248062134,0.413429707288742,0.0,0.0,1.0,135.6029510498047,101.0,73.44486999511719,-20235.4609375,1205.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,307.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4647152721881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000471626932267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462900,293.2989807128906,297.1499938964844,293.1499938964844,0.3100880980491638,-5674.35693359375,304.18585205078125,0.798062264919281,0.3172669112682342,0.2892491817474365,293.2869873046875,297.1499938964844,293.1499938964844,0.2475155293941497,-5014.9228515625,304.182861328125,0.7524064183235168,0.2652999758720398,0.2556819021701813,293.1784362792969,297.1499938964844,293.1499938964844,0.5984727144241333,-7331.18115234375,304.1748962402344,0.9493024349212646,0.5327019691467285,0.3739576935768127,293.1910705566406,297.1499938964844,293.1499938964844,0.7495410442352295,-11774.103515625,304.1858825683594,0.9990000128746032,0.6346928477287292,0.6001238822937012,293.1844787597656,297.1499938964844,293.1499938964844,0.0520244874060153,-7319.189453125,304.1590270996094,0.4930487275123596,0.0788576602935791,0.3737114667892456,287.95001220703125,291.1499938964844,258.7681884765625,257.3868713378906,279.1775817871094,293.2490539550781,287.9530029296875,1.0,0.4633238017559051,0.6005389094352722,0.6005389094352722,1.0,1.0,-2.2721612453460693,0.927480161190033,1.3446810245513916,0.4115760326385498,0.0,0.0,1.0,130.10113525390625,101.0,75.2177963256836,-20187.986328125,1169.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,307.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4637052714824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004706018953584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
462960,293.29998779296875,297.1499938964844,293.1499938964844,0.3064304888248443,-5621.81201171875,304.1860046386719,0.8016774654388428,0.3151785731315613,0.2872324287891388,293.2892761230469,297.1499938964844,293.1499938964844,0.2440944910049438,-4960.12060546875,304.18310546875,0.7552100419998169,0.2631154954433441,0.2534701228141784,293.1801452636719,297.1499938964844,293.1499938964844,0.5955157279968262,-7303.0810546875,304.1757507324219,0.9557521939277648,0.532009482383728,0.3733682334423065,293.1871643066406,297.1499938964844,293.1499938964844,0.7319161891937256,-11542.1123046875,304.2114562988281,0.9990000128746032,0.6349331140518188,0.5887628793716431,293.18475341796875,297.1499938964844,293.1499938964844,0.0511393286287784,-7243.73193359375,304.15899658203125,0.4951764047145843,0.0783625468611717,0.3707182109355926,287.9866943359375,291.1499938964844,258.7914428710937,257.40753173828125,279.1806640625,293.2502746582031,287.9913635253906,1.0,0.4571371078491211,0.6023051142692566,0.6023051142692566,1.0,1.0,-2.249037981033325,0.918505072593689,1.3305329084396362,0.407634973526001,0.0,0.0,1.0,125.6048583984375,104.0,92.72290802001952,-20101.8984375,1127.3511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246337890625,307.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4626287817955017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004695093957707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463020,293.3025207519531,297.1499938964844,293.1499938964844,0.2990371286869049,-5515.001953125,304.1863098144531,0.8043604493141174,0.3108656108379364,0.2832558751106262,293.2942810058594,297.1499938964844,293.1499938964844,0.2371821403503418,-4848.70703125,304.1835632324219,0.756739616394043,0.2585748136043548,0.2490763515233993,293.1841125488281,297.1499938964844,293.1499938964844,0.5891960859298706,-7242.8955078125,304.1776733398437,0.9626718759536744,0.5304415225982666,0.3722012639045715,293.1661071777344,297.1499938964844,293.1499938964844,0.7069759368896484,-11226.25,304.2315673828125,0.9990000128746032,0.6382447481155396,0.5749726891517639,293.18585205078125,297.1499938964844,293.1499938964844,0.0494185052812099,-7097.13134765625,304.15887451171875,0.496679812669754,0.0772613957524299,0.3651372492313385,288.0717163085937,291.1499938964844,258.83770751953125,257.44879150390625,279.1814270019531,293.25048828125,288.0760192871094,1.0,0.4493395090103149,0.6055088043212891,0.6055088043212891,1.0,1.0,-2.2142930030822754,0.905502200126648,1.3087908029556274,0.4017781317234039,0.0,0.0,1.0,120.292724609375,107.0,108.5774154663086,-19985.294921875,1070.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.460215151309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004670599009841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463080,293.3025207519531,297.1499938964844,293.1499938964844,0.2990371286869049,-5515.001953125,304.1863098144531,0.8043604493141174,0.3108656108379364,0.2832558751106262,293.2942810058594,297.1499938964844,293.1499938964844,0.2371821403503418,-4848.70703125,304.1835632324219,0.756739616394043,0.2585748136043548,0.2490763515233993,293.1841125488281,297.1499938964844,293.1499938964844,0.5891960859298706,-7242.8955078125,304.1776733398437,0.9626718759536744,0.5304415225982666,0.3722012639045715,293.1661071777344,297.1499938964844,293.1499938964844,0.7069759368896484,-11226.25,304.2315673828125,0.9990000128746032,0.6382447481155396,0.5749726891517639,293.18585205078125,297.1499938964844,293.1499938964844,0.0494185052812099,-7097.13134765625,304.15887451171875,0.496679812669754,0.0772613957524299,0.3651372492313385,288.0717163085937,291.1499938964844,258.83770751953125,257.44879150390625,279.1814270019531,293.25048828125,288.0760192871094,1.0,0.4493395090103149,0.6055088043212891,0.6055088043212891,1.0,1.0,-2.2142930030822754,0.905502200126648,1.3087908029556274,0.4017781317234039,0.0,0.0,1.0,120.292724609375,107.0,108.5774154663086,-19985.294921875,1070.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.460215151309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004670599009841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463140,293.3051147460937,297.1499938964844,293.1499938964844,0.2919593751430511,-5412.42138671875,304.1859741210937,0.8035611510276794,0.3064765930175781,0.2792710065841675,293.2994079589844,297.1499938964844,293.1499938964844,0.2304619550704956,-4739.89599609375,304.1835632324219,0.7550550699234009,0.2538796961307525,0.244606539607048,293.1882019042969,297.1499938964844,293.1499938964844,0.5832411646842957,-7186.56103515625,304.1783447265625,0.9652950763702391,0.5287448763847351,0.3709897696971893,293.14666748046875,297.1499938964844,293.1499938964844,0.6920188665390015,-11047.896484375,304.2289123535156,0.9990000128746032,0.6417932510375977,0.5685335397720337,293.18719482421875,297.1499938964844,293.1499938964844,0.0477502234280109,-6956.517578125,304.15869140625,0.4959486722946167,0.07608412951231,0.3595552146434784,288.1456604003906,291.1499938964844,258.8833312988281,257.4897155761719,279.1805419921875,293.2526550292969,288.1493835449219,1.0,0.4442684948444366,0.6085268259048462,0.6085268259048462,1.0,1.0,-2.18823766708374,0.8961777091026306,1.2920600175857544,0.3977971374988556,0.0,0.0,1.0,117.5696258544922,110.0,102.73843383789062,-19901.490234375,1033.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,307.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4576549232006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004644615692086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463200,293.3051147460937,297.1499938964844,293.1499938964844,0.2919593751430511,-5412.42138671875,304.1859741210937,0.8035611510276794,0.3064765930175781,0.2792710065841675,293.2994079589844,297.1499938964844,293.1499938964844,0.2304619550704956,-4739.89599609375,304.1835632324219,0.7550550699234009,0.2538796961307525,0.244606539607048,293.1882019042969,297.1499938964844,293.1499938964844,0.5832411646842957,-7186.56103515625,304.1783447265625,0.9652950763702391,0.5287448763847351,0.3709897696971893,293.14666748046875,297.1499938964844,293.1499938964844,0.6920188665390015,-11047.896484375,304.2289123535156,0.9990000128746032,0.6417932510375977,0.5685335397720337,293.18719482421875,297.1499938964844,293.1499938964844,0.0477502234280109,-6956.517578125,304.15869140625,0.4959486722946167,0.07608412951231,0.3595552146434784,288.1456604003906,291.1499938964844,258.8833312988281,257.4897155761719,279.1805419921875,293.2526550292969,288.1493835449219,1.0,0.4442684948444366,0.6085268259048462,0.6085268259048462,1.0,1.0,-2.18823766708374,0.8961777091026306,1.2920600175857544,0.3977971374988556,0.0,0.0,1.0,117.5696258544922,110.0,102.73843383789062,-19901.490234375,1033.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,307.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4576549232006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004644615692086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463260,293.3075256347656,297.1499938964844,293.1499938964844,0.2852513790130615,-5314.896484375,304.1851501464844,0.8003817796707153,0.3020589351654053,0.2753094434738159,293.304443359375,297.1499938964844,293.1499938964844,0.2239694595336914,-4634.2919921875,304.1831970214844,0.7511743903160095,0.2490745335817337,0.2400837540626526,293.1921691894531,297.1499938964844,293.1499938964844,0.5777732133865356,-7135.16162109375,304.177978515625,0.96510112285614,0.5269749760627747,0.3697641789913177,293.1358642578125,297.1499938964844,293.1499938964844,0.6843636631965637,-10966.330078125,304.2151794433594,0.9990000128746032,0.6440894603729248,0.5669930577278137,293.1885986328125,297.1499938964844,293.1499938964844,0.0461482554674148,-6822.89453125,304.1584777832031,0.4936977624893188,0.0748545378446579,0.3540143668651581,288.2074584960937,291.1499938964844,258.9281005859375,257.53009033203125,279.1790466308594,293.256103515625,288.21051025390625,1.0,0.441148430109024,0.6113581657409668,0.6113581657409668,1.0,1.0,-2.1680657863616943,0.8893011808395386,1.2787646055221558,0.3950017988681793,0.0,0.0,1.0,116.52285766601562,113.0,88.70606231689453,-19833.44921875,1009.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,307.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4550923705101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004618609091266,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463320,293.3075256347656,297.1499938964844,293.1499938964844,0.2852513790130615,-5314.896484375,304.1851501464844,0.8003817796707153,0.3020589351654053,0.2753094434738159,293.304443359375,297.1499938964844,293.1499938964844,0.2239694595336914,-4634.2919921875,304.1831970214844,0.7511743903160095,0.2490745335817337,0.2400837540626526,293.1921691894531,297.1499938964844,293.1499938964844,0.5777732133865356,-7135.16162109375,304.177978515625,0.96510112285614,0.5269749760627747,0.3697641789913177,293.1358642578125,297.1499938964844,293.1499938964844,0.6843636631965637,-10966.330078125,304.2151794433594,0.9990000128746032,0.6440894603729248,0.5669930577278137,293.1885986328125,297.1499938964844,293.1499938964844,0.0461482554674148,-6822.89453125,304.1584777832031,0.4936977624893188,0.0748545378446579,0.3540143668651581,288.2074584960937,291.1499938964844,258.9281005859375,257.53009033203125,279.1790466308594,293.256103515625,288.21051025390625,1.0,0.441148430109024,0.6113581657409668,0.6113581657409668,1.0,1.0,-2.1680657863616943,0.8893011808395386,1.2787646055221558,0.3950017988681793,0.0,0.0,1.0,116.52285766601562,113.0,88.70606231689453,-19833.44921875,1009.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,307.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4550923705101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004618609091266,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463380,293.30975341796875,297.1499938964844,293.1499938964844,0.2789048254489898,-5222.32373046875,304.1840209960937,0.7954910397529602,0.2976159155368805,0.2713672220706939,293.309326171875,297.1499938964844,293.1499938964844,0.2176999449729919,-4531.833984375,304.1825866699219,0.7457598447799683,0.2441685795783996,0.2355084419250488,293.1958923339844,297.1499938964844,293.1499938964844,0.5728317499160767,-7088.9638671875,304.1768798828125,0.9628750085830688,0.5251486897468567,0.3685281574726105,293.135009765625,297.1499938964844,293.1499938964844,0.6823976039886475,-10957.67578125,304.1966857910156,0.9990000128746032,0.6446378827095032,0.5689483880996704,293.190185546875,297.1499938964844,293.1499938964844,0.0445837564766407,-6693.744140625,304.15826416015625,0.4902961254119873,0.0735573098063469,0.348389595746994,288.2567443847656,291.1499938964844,258.9717712402344,257.56964111328125,279.1773376464844,293.2597961425781,288.2591857910156,1.0,0.4394082725048065,0.6140050292015076,0.6140050292015076,1.0,1.0,-2.151941299438477,0.8840541243553162,1.2678871154785156,0.3929788172245025,0.0,0.0,1.0,116.65673065185548,116.0,72.35580444335938,-19771.921875,993.5126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450561523437,307.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4526277780532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004593596677295,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463440,293.30975341796875,297.1499938964844,293.1499938964844,0.2789048254489898,-5222.32373046875,304.1840209960937,0.7954910397529602,0.2976159155368805,0.2713672220706939,293.309326171875,297.1499938964844,293.1499938964844,0.2176999449729919,-4531.833984375,304.1825866699219,0.7457598447799683,0.2441685795783996,0.2355084419250488,293.1958923339844,297.1499938964844,293.1499938964844,0.5728317499160767,-7088.9638671875,304.1768798828125,0.9628750085830688,0.5251486897468567,0.3685281574726105,293.135009765625,297.1499938964844,293.1499938964844,0.6823976039886475,-10957.67578125,304.1966857910156,0.9990000128746032,0.6446378827095032,0.5689483880996704,293.190185546875,297.1499938964844,293.1499938964844,0.0445837564766407,-6693.744140625,304.15826416015625,0.4902961254119873,0.0735573098063469,0.348389595746994,288.2567443847656,291.1499938964844,258.9717712402344,257.56964111328125,279.1773376464844,293.2597961425781,288.2591857910156,1.0,0.4394082725048065,0.6140050292015076,0.6140050292015076,1.0,1.0,-2.151941299438477,0.8840541243553162,1.2678871154785156,0.3929788172245025,0.0,0.0,1.0,116.65673065185548,116.0,72.35580444335938,-19771.921875,993.5126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450561523437,307.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4526277780532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004593596677295,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463500,293.3110046386719,297.1499938964844,293.1499938964844,0.2758283317089081,-5177.30908203125,304.18341064453125,0.7925397753715515,0.295345276594162,0.2693812251091003,293.3119201660156,297.1499938964844,293.1499938964844,0.2146160751581192,-4481.23388671875,304.1822509765625,0.7426126003265381,0.2416418641805648,0.2331805080175399,293.1976928710937,297.1499938964844,293.1499938964844,0.5705428123474121,-7067.6240234375,304.1761474609375,0.9611589312553406,0.5242139101028442,0.3679044842720032,293.1381225585937,297.1499938964844,293.1499938964844,0.6831557154655457,-10975.107421875,304.1868591308594,0.9990000128746032,0.6442179083824158,0.5709331631660461,293.1910400390625,297.1499938964844,293.1499938964844,0.0438035428524017,-6629.798828125,304.1581726074219,0.4882294535636902,0.072878286242485,0.3455040156841278,288.2771301269531,291.1499938964844,258.9931030273437,257.58905029296875,279.17657470703125,293.2618408203125,288.279296875,1.0,0.4389233291149139,0.6152749061584473,0.6152749061584473,1.0,1.0,-2.144927978515625,0.8818435668945312,1.2630845308303833,0.3921627998352051,0.0,0.0,1.0,117.06243133544922,116.0,64.45558166503906,-19741.751953125,988.0752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74365234375,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4514525830745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004581669636536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463560,293.3124694824219,297.1499938964844,293.1499938964844,0.2727693915367126,-5132.42919921875,304.18292236328125,0.7892887592315674,0.293022096157074,0.2673555612564087,293.3147277832031,297.1499938964844,293.1499938964844,0.211523026227951,-4430.3212890625,304.1820068359375,0.7392037510871887,0.239042580127716,0.2307944893836975,293.199462890625,297.1499938964844,293.1499938964844,0.5683553218841553,-7047.24365234375,304.1753845214844,0.959101676940918,0.5232636332511902,0.3672751486301422,293.14337158203125,297.1499938964844,293.1499938964844,0.6848984360694885,-11004.61328125,304.177001953125,0.9990000128746032,0.6433376669883728,0.5734683275222778,293.19195556640625,297.1499938964844,293.1499938964844,0.043019313365221,-6565.79150390625,304.1581115722656,0.4859350621700287,0.0721777975559234,0.3425557017326355,288.2951354980469,291.1499938964844,259.0140686035156,257.6081848144531,279.1759338378906,293.26416015625,288.2970275878906,1.0,0.4386358559131622,0.6165228486061096,0.6165228486061096,1.0,1.0,-2.138376474380493,0.8798124194145203,1.2585641145706177,0.3914332389831543,0.0,0.0,1.0,117.65262603759766,119.0,57.17911529541016,-19711.259765625,983.7888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.738525390625,307.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4503214359283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004570190212689,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463620,293.3153686523437,297.1499938964844,293.1499938964844,0.2667323052883148,-5043.51611328125,304.1820068359375,0.7821444272994995,0.2883162796497345,0.2632342875003814,293.3204650878906,297.1499938964844,293.1499938964844,0.2053199857473373,-4327.72607421875,304.18170166015625,0.7317945957183838,0.2337058931589126,0.2258796095848083,293.2028503417969,297.1499938964844,293.1499938964844,0.5642317533493042,-7008.81103515625,304.1737976074219,0.9541587829589844,0.5213204622268677,0.3659977316856384,293.1595764160156,297.1499938964844,293.1499938964844,0.6907990574836731,-11092.517578125,304.1582336425781,0.9990000128746032,0.6402319073677063,0.5798249840736389,293.1939392089844,297.1499938964844,293.1499938964844,0.0414289906620979,-6436.6484375,304.1580505371094,0.4806708097457886,0.0707154721021652,0.3364529609680176,288.3251037597656,291.1499938964844,259.0547180175781,257.6454467773437,279.17498779296875,293.2696533203125,288.3265991210937,1.0,0.4385232031345367,0.6189691424369812,0.6189691424369812,1.0,1.0,-2.126293182373047,0.8761381506919861,1.2501550912857056,0.3901606202125549,0.0,0.0,1.0,119.27218627929688,122.0,44.85612869262695,-19648.994140625,977.8538818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189636230469,307.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4481990933418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004548651049844,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463680,293.3153686523437,297.1499938964844,293.1499938964844,0.2667323052883148,-5043.51611328125,304.1820068359375,0.7821444272994995,0.2883162796497345,0.2632342875003814,293.3204650878906,297.1499938964844,293.1499938964844,0.2053199857473373,-4327.72607421875,304.18170166015625,0.7317945957183838,0.2337058931589126,0.2258796095848083,293.2028503417969,297.1499938964844,293.1499938964844,0.5642317533493042,-7008.81103515625,304.1737976074219,0.9541587829589844,0.5213204622268677,0.3659977316856384,293.1595764160156,297.1499938964844,293.1499938964844,0.6907990574836731,-11092.517578125,304.1582336425781,0.9990000128746032,0.6402319073677063,0.5798249840736389,293.1939392089844,297.1499938964844,293.1499938964844,0.0414289906620979,-6436.6484375,304.1580505371094,0.4806708097457886,0.0707154721021652,0.3364529609680176,288.3251037597656,291.1499938964844,259.0547180175781,257.6454467773437,279.17498779296875,293.2696533203125,288.3265991210937,1.0,0.4385232031345367,0.6189691424369812,0.6189691424369812,1.0,1.0,-2.126293182373047,0.8761381506919861,1.2501550912857056,0.3901606202125549,0.0,0.0,1.0,119.27218627929688,122.0,44.85612869262695,-19648.994140625,977.8538818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189636230469,307.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4481990933418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004548651049844,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463740,293.3179626464844,297.1499938964844,293.1499938964844,0.2608700692653656,-4956.77099609375,304.1811218261719,0.7745147943496704,0.2835994064807892,0.2591035962104797,293.3260192871094,297.1499938964844,293.1499938964844,0.199161559343338,-4225.220703125,304.181396484375,0.7238203883171082,0.2282607704401016,0.2208593636751175,293.20611572265625,297.1499938964844,293.1499938964844,0.5603848695755005,-6972.88330078125,304.1722717285156,0.9483849406242372,0.5193240642547607,0.3646944761276245,293.18218994140625,297.1499938964844,293.1499938964844,0.6991980671882629,-11209.306640625,304.1415710449219,0.9990000128746032,0.6354195475578308,0.5874137878417969,293.1960754394531,297.1499938964844,293.1499938964844,0.0398014783859252,-6305.11865234375,304.1580810546875,0.4743624329566955,0.0691711232066154,0.3300644159317016,288.3485717773437,291.1499938964844,259.093505859375,257.68121337890625,279.17364501953125,293.27313232421875,288.3497619628906,1.0,0.4388664662837982,0.6212654113769531,0.6212654113769531,1.0,1.0,-2.115178346633911,0.8727505803108215,1.2424278259277344,0.3889937996864319,0.0,0.0,1.0,121.32946014404295,125.0,35.12485885620117,-19585.693359375,974.4736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690185546875,307.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4462669193744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004529042053036,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463800,293.3179626464844,297.1499938964844,293.1499938964844,0.2608700692653656,-4956.77099609375,304.1811218261719,0.7745147943496704,0.2835994064807892,0.2591035962104797,293.3260192871094,297.1499938964844,293.1499938964844,0.199161559343338,-4225.220703125,304.181396484375,0.7238203883171082,0.2282607704401016,0.2208593636751175,293.20611572265625,297.1499938964844,293.1499938964844,0.5603848695755005,-6972.88330078125,304.1722717285156,0.9483849406242372,0.5193240642547607,0.3646944761276245,293.18218994140625,297.1499938964844,293.1499938964844,0.6991980671882629,-11209.306640625,304.1415710449219,0.9990000128746032,0.6354195475578308,0.5874137878417969,293.1960754394531,297.1499938964844,293.1499938964844,0.0398014783859252,-6305.11865234375,304.1580810546875,0.4743624329566955,0.0691711232066154,0.3300644159317016,288.3485717773437,291.1499938964844,259.093505859375,257.68121337890625,279.17364501953125,293.27313232421875,288.3497619628906,1.0,0.4388664662837982,0.6212654113769531,0.6212654113769531,1.0,1.0,-2.115178346633911,0.8727505803108215,1.2424278259277344,0.3889937996864319,0.0,0.0,1.0,121.32946014404295,125.0,35.12485885620117,-19585.693359375,974.4736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690185546875,307.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4462669193744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004529042053036,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463860,293.3201904296875,297.1499938964844,293.1499938964844,0.2551624476909637,-4871.88330078125,304.1802673339844,0.7666265964508057,0.2788906991481781,0.2549895942211151,293.33123779296875,297.1499938964844,293.1499938964844,0.1930548250675201,-4122.884765625,304.1810913085937,0.7152164578437805,0.2227416336536407,0.2157759517431259,293.2091979980469,297.1499938964844,293.1499938964844,0.5567153096199036,-6938.4580078125,304.1709899902344,0.941958487033844,0.5172771215438843,0.3633652031421661,293.2097473144531,297.1499938964844,293.1499938964844,0.7090528607368469,-11341.1435546875,304.1281433105469,0.9990000128746032,0.6290221810340881,0.5955520868301392,293.1982421875,297.1499938964844,293.1499938964844,0.0381303131580352,-6170.294921875,304.1581726074219,0.4664977192878723,0.0675596520304679,0.3233980238437652,288.3677978515625,291.1499938964844,259.130126953125,257.7152099609375,279.173095703125,293.2779846191406,288.36883544921875,1.0,0.4395031034946441,0.6235382556915283,0.6235382556915283,1.0,1.0,-2.1043009757995605,0.8694007396697998,1.2349002361297607,0.3878629505634308,0.0,0.0,1.0,123.73013305664062,128.0,28.76042556762696,-19519.783203125,972.5658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,307.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4445160329341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004511272709351,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463920,293.3201904296875,297.1499938964844,293.1499938964844,0.2551624476909637,-4871.88330078125,304.1802673339844,0.7666265964508057,0.2788906991481781,0.2549895942211151,293.33123779296875,297.1499938964844,293.1499938964844,0.1930548250675201,-4122.884765625,304.1810913085937,0.7152164578437805,0.2227416336536407,0.2157759517431259,293.2091979980469,297.1499938964844,293.1499938964844,0.5567153096199036,-6938.4580078125,304.1709899902344,0.941958487033844,0.5172771215438843,0.3633652031421661,293.2097473144531,297.1499938964844,293.1499938964844,0.7090528607368469,-11341.1435546875,304.1281433105469,0.9990000128746032,0.6290221810340881,0.5955520868301392,293.1982421875,297.1499938964844,293.1499938964844,0.0381303131580352,-6170.294921875,304.1581726074219,0.4664977192878723,0.0675596520304679,0.3233980238437652,288.3677978515625,291.1499938964844,259.130126953125,257.7152099609375,279.173095703125,293.2779846191406,288.36883544921875,1.0,0.4395031034946441,0.6235382556915283,0.6235382556915283,1.0,1.0,-2.1043009757995605,0.8694007396697998,1.2349002361297607,0.3878629505634308,0.0,0.0,1.0,123.73013305664062,128.0,28.76042556762696,-19519.783203125,972.5658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,307.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4445160329341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004511272709351,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
463980,293.32196044921875,297.1499938964844,293.1499938964844,0.2493649572134018,-4784.8193359375,304.17987060546875,0.7567537426948547,0.2742194831371307,0.250976026058197,293.3359680175781,297.1499938964844,293.1499938964844,0.1868522316217422,-4017.856201171875,304.1810913085937,0.7037736773490906,0.21719291806221,0.2107302248477935,293.2120361328125,297.1499938964844,293.1499938964844,0.5525858998298645,-6898.91552734375,304.1709289550781,0.9322304129600524,0.515200138092041,0.3620702922344208,293.2318115234375,297.1499938964844,293.1499938964844,0.7036015391349792,-11260.5751953125,304.14501953125,0.9926365613937378,0.6229981184005737,0.5919450521469116,293.2001037597656,297.1499938964844,293.1499938964844,0.0364872962236404,-6036.32666015625,304.158203125,0.4551384449005127,0.0659615695476532,0.3170558512210846,288.4007873535156,291.1499938964844,259.1643371582031,257.74725341796875,279.1766967773437,293.2841796875,288.4034423828125,1.0,0.4397090971469879,0.6263879537582397,0.6263879537582397,1.0,1.0,-2.079927444458008,0.8601892590522766,1.219738245010376,0.383950263261795,0.0,0.0,1.0,127.62145233154295,131.0,46.91946029663086,-19397.349609375,963.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62939453125,307.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4428190588951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004494050517678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
