time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464040,293.32196044921875,297.1499938964844,293.1499938964844,0.2493649572134018,-4784.8193359375,304.17987060546875,0.7567537426948547,0.2742194831371307,0.250976026058197,293.3359680175781,297.1499938964844,293.1499938964844,0.1868522316217422,-4017.856201171875,304.1810913085937,0.7037736773490906,0.21719291806221,0.2107302248477935,293.2120361328125,297.1499938964844,293.1499938964844,0.5525858998298645,-6898.91552734375,304.1709289550781,0.9322304129600524,0.515200138092041,0.3620702922344208,293.2318115234375,297.1499938964844,293.1499938964844,0.7036015391349792,-11260.5751953125,304.14501953125,0.9926365613937378,0.6229981184005737,0.5919450521469116,293.2001037597656,297.1499938964844,293.1499938964844,0.0364872962236404,-6036.32666015625,304.158203125,0.4551384449005127,0.0659615695476532,0.3170558512210846,288.4007873535156,291.1499938964844,259.1643371582031,257.74725341796875,279.1766967773437,293.2841796875,288.4034423828125,1.0,0.4397090971469879,0.6263879537582397,0.6263879537582397,1.0,1.0,-2.079927444458008,0.8601892590522766,1.219738245010376,0.383950263261795,0.0,0.0,1.0,127.62145233154295,131.0,46.91946029663086,-19397.349609375,963.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62939453125,307.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4428190588951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004494050517678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464100,293.32281494140625,297.1499938964844,293.1499938964844,0.2463492900133133,-4739.16796875,304.179931640625,0.7521458864212036,0.271872729063034,0.2489610463380813,293.3382568359375,297.1499938964844,293.1499938964844,0.1836486458778381,-3963.145263671875,304.1812744140625,0.6980748176574707,0.2143825441598892,0.2081765532493591,293.21356201171875,297.1499938964844,293.1499938964844,0.5501997470855713,-6875.7587890625,304.1714782714844,0.9276531338691713,0.5141175389289856,0.3613953292369842,293.2377319335937,297.1499938964844,293.1499938964844,0.6997620463371277,-11207.423828125,304.1528625488281,0.9888498187065125,0.6207965612411499,0.5897617936134338,293.20098876953125,297.1499938964844,293.1499938964844,0.0356362573802471,-5966.1708984375,304.15826416015625,0.4497653841972351,0.0651529654860496,0.3138499855995178,288.4247741699219,291.1499938964844,259.18048095703125,257.762451171875,279.177734375,293.28662109375,288.4276123046875,1.0,0.4396788775920868,0.6278563141822815,0.6278563141822815,1.0,1.0,-2.067159414291382,0.8553364276885986,1.2118228673934937,0.3818189799785614,0.0,0.0,1.0,129.44728088378906,131.0,56.48064804077149,-19338.185546875,957.2852783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,307.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4419187009334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004484913079068,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464160,293.3236083984375,297.1499938964844,293.1499938964844,0.2433146387338638,-4693.0654296875,304.17999267578125,0.7477864027023315,0.2695276737213135,0.2469388395547866,293.3405456542969,297.1499938964844,293.1499938964844,0.1804184913635254,-3907.732177734375,304.18145751953125,0.6925202012062073,0.2115533798933029,0.2055971175432205,293.2150573730469,297.1499938964844,293.1499938964844,0.5477193593978882,-6851.6298828125,304.1720886230469,0.9233550429344176,0.513014018535614,0.3606991171836853,293.2419128417969,297.1499938964844,293.1499938964844,0.6961359977722168,-11158.365234375,304.1589050292969,0.9852713942527772,0.618861973285675,0.5879121422767639,293.20184326171875,297.1499938964844,293.1499938964844,0.034774724394083,-5894.78662109375,304.1583251953125,0.4446875154972076,0.0643410980701446,0.3105984926223755,288.4502258300781,291.1499938964844,259.1958923339844,257.7770690917969,279.1783447265625,293.2886657714844,288.4532470703125,1.0,0.4396085441112518,0.6293204426765442,0.6293204426765442,1.0,1.0,-2.0546700954437256,0.8505901098251343,1.2040799856185913,0.3797412812709808,0.0,0.0,1.0,131.1685028076172,134.0,63.6152458190918,-19282.359375,951.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228332519531,307.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4409854114055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004475441237445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464220,293.324951171875,297.1499938964844,293.1499938964844,0.2372367978096008,-4600.26611328125,304.1801147460937,0.7396026253700256,0.2648575007915497,0.2428999096155166,293.3448486328125,297.1499938964844,293.1499938964844,0.1739195138216018,-3795.4970703125,304.1817932128906,0.6817182898521423,0.2058534026145935,0.2003855556249618,293.218017578125,297.1499938964844,293.1499938964844,0.5425439476966858,-6801.18212890625,304.17333984375,0.9153989553451538,0.5107641220092773,0.3592662215232849,293.2474975585937,297.1499938964844,293.1499938964844,0.6890632510185242,-11065.0927734375,304.1676330566406,0.9784177541732788,0.6153993606567383,0.5847140550613403,293.2033996582031,297.1499938964844,293.1499938964844,0.0330424420535564,-5749.89208984375,304.1584167480469,0.4352685213088989,0.0627109929919242,0.3040220737457275,288.5047607421875,291.1499938964844,259.2245483398437,257.804443359375,279.17877197265625,293.2920227050781,288.50811767578125,1.0,0.4393941164016723,0.632226288318634,0.632226288318634,1.0,1.0,-2.030100584030152,0.8412160873413086,1.1888843774795532,0.3756393194198608,0.0,0.0,1.0,134.4244842529297,137.0,73.51314544677734,-19176.658203125,939.7810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286315917969,307.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4390271008014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004455567104741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464280,293.324951171875,297.1499938964844,293.1499938964844,0.2372367978096008,-4600.26611328125,304.1801147460937,0.7396026253700256,0.2648575007915497,0.2428999096155166,293.3448486328125,297.1499938964844,293.1499938964844,0.1739195138216018,-3795.4970703125,304.1817932128906,0.6817182898521423,0.2058534026145935,0.2003855556249618,293.218017578125,297.1499938964844,293.1499938964844,0.5425439476966858,-6801.18212890625,304.17333984375,0.9153989553451538,0.5107641220092773,0.3592662215232849,293.2474975585937,297.1499938964844,293.1499938964844,0.6890632510185242,-11065.0927734375,304.1676330566406,0.9784177541732788,0.6153993606567383,0.5847140550613403,293.2033996582031,297.1499938964844,293.1499938964844,0.0330424420535564,-5749.89208984375,304.1584167480469,0.4352685213088989,0.0627109929919242,0.3040220737457275,288.5047607421875,291.1499938964844,259.2245483398437,257.804443359375,279.17877197265625,293.2920227050781,288.50811767578125,1.0,0.4393941164016723,0.632226288318634,0.632226288318634,1.0,1.0,-2.030100584030152,0.8412160873413086,1.1888843774795532,0.3756393194198608,0.0,0.0,1.0,134.4244842529297,137.0,73.51314544677734,-19176.658203125,939.7810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286315917969,307.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4390271008014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004455567104741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464340,293.3259582519531,297.1499938964844,293.1499938964844,0.2311865240335464,-4507.28125,304.18017578125,0.7319064736366272,0.2602218091487884,0.2388834655284881,293.34881591796875,297.1499938964844,293.1499938964844,0.1674066036939621,-3682.010498046875,304.1820373535156,0.6712501049041748,0.2001076936721801,0.1951208859682083,293.2208251953125,297.1499938964844,293.1499938964844,0.5371496081352234,-6748.50634765625,304.1745300292969,0.9081745743751526,0.5084707140922546,0.3577956259250641,293.2512512207031,297.1499938964844,293.1499938964844,0.6819093227386475,-10972.8896484375,304.173583984375,0.9717031121253968,0.6121618747711182,0.5817997455596924,293.20477294921875,297.1499938964844,293.1499938964844,0.031320609152317,-5603.57275390625,304.1584777832031,0.4267048239707947,0.0610792525112628,0.2973988950252533,288.563232421875,291.1499938964844,259.25,257.8291015625,279.1786804199219,293.2947082519531,288.5668334960937,1.0,0.4391253292560577,0.6350908279418945,0.6350908279418945,1.0,1.0,-2.005734443664551,0.8318406343460083,1.1738938093185425,0.3715201616287231,0.0,0.0,1.0,137.54212951660156,140.0,80.01365661621094,-19075.076171875,927.9210205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64208984375,307.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4369521737098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004434509028214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464400,293.3259582519531,297.1499938964844,293.1499938964844,0.2311865240335464,-4507.28125,304.18017578125,0.7319064736366272,0.2602218091487884,0.2388834655284881,293.34881591796875,297.1499938964844,293.1499938964844,0.1674066036939621,-3682.010498046875,304.1820373535156,0.6712501049041748,0.2001076936721801,0.1951208859682083,293.2208251953125,297.1499938964844,293.1499938964844,0.5371496081352234,-6748.50634765625,304.1745300292969,0.9081745743751526,0.5084707140922546,0.3577956259250641,293.2512512207031,297.1499938964844,293.1499938964844,0.6819093227386475,-10972.8896484375,304.173583984375,0.9717031121253968,0.6121618747711182,0.5817997455596924,293.20477294921875,297.1499938964844,293.1499938964844,0.031320609152317,-5603.57275390625,304.1584777832031,0.4267048239707947,0.0610792525112628,0.2973988950252533,288.563232421875,291.1499938964844,259.25,257.8291015625,279.1786804199219,293.2947082519531,288.5668334960937,1.0,0.4391253292560577,0.6350908279418945,0.6350908279418945,1.0,1.0,-2.005734443664551,0.8318406343460083,1.1738938093185425,0.3715201616287231,0.0,0.0,1.0,137.54212951660156,140.0,80.01365661621094,-19075.076171875,927.9210205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64208984375,307.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4369521737098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004434509028214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464460,293.3258972167969,297.1499938964844,293.1499938964844,0.2252957224845886,-4416.2138671875,304.1799011230469,0.7246633172035217,0.2557728290557861,0.2349747270345688,293.3516845703125,297.1499938964844,293.1499938964844,0.1610110700130462,-3569.59716796875,304.1820068359375,0.6613219380378723,0.1944840401411056,0.1899028718471527,293.22271728515625,297.1499938964844,293.1499938964844,0.5317281484603882,-6695.58935546875,304.1753845214844,0.9018638730049132,0.5062904953956604,0.3563574850559234,293.25347900390625,297.1499938964844,293.1499938964844,0.6747069954872131,-10881.3896484375,304.1776733398437,0.9651811718940736,0.6091406345367432,0.5790503025054932,293.20513916015625,297.1499938964844,293.1499938964844,0.0297254044562578,-5465.2021484375,304.1582946777344,0.4192681014537811,0.0596133954823017,0.2911936342716217,288.6238708496094,291.1499938964844,259.27301025390625,257.851806640625,279.17791748046875,293.2962646484375,288.6275329589844,1.0,0.4388697445392608,0.6378539204597473,0.6378539204597473,1.0,1.0,-1.982291460037232,0.8227701187133789,1.159521460533142,0.367503672838211,0.0,0.0,1.0,140.50442504882812,143.0,83.36715698242188,-18978.859375,916.5254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65948486328125,307.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4347752332687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004412415728438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464520,293.3258972167969,297.1499938964844,293.1499938964844,0.2252957224845886,-4416.2138671875,304.1799011230469,0.7246633172035217,0.2557728290557861,0.2349747270345688,293.3516845703125,297.1499938964844,293.1499938964844,0.1610110700130462,-3569.59716796875,304.1820068359375,0.6613219380378723,0.1944840401411056,0.1899028718471527,293.22271728515625,297.1499938964844,293.1499938964844,0.5317281484603882,-6695.58935546875,304.1753845214844,0.9018638730049132,0.5062904953956604,0.3563574850559234,293.25347900390625,297.1499938964844,293.1499938964844,0.6747069954872131,-10881.3896484375,304.1776733398437,0.9651811718940736,0.6091406345367432,0.5790503025054932,293.20513916015625,297.1499938964844,293.1499938964844,0.0297254044562578,-5465.2021484375,304.1582946777344,0.4192681014537811,0.0596133954823017,0.2911936342716217,288.6238708496094,291.1499938964844,259.27301025390625,257.851806640625,279.17791748046875,293.2962646484375,288.6275329589844,1.0,0.4388697445392608,0.6378539204597473,0.6378539204597473,1.0,1.0,-1.982291460037232,0.8227701187133789,1.159521460533142,0.367503672838211,0.0,0.0,1.0,140.50442504882812,143.0,83.36715698242188,-18978.859375,916.5254516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65948486328125,307.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4347752332687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004412415728438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464580,293.3247985839844,297.1499938964844,293.1499938964844,0.2197426557540893,-4329.94873046875,304.17919921875,0.7178416848182678,0.2515384554862976,0.2312698811292648,293.35333251953125,297.1499938964844,293.1499938964844,0.1549165844917297,-3461.607421875,304.1814880371094,0.6521640419960022,0.1890433430671692,0.1848628669977188,293.22369384765625,297.1499938964844,293.1499938964844,0.5265705585479736,-6645.41259765625,304.1755065917969,0.8963150978088379,0.5042533278465271,0.3550267517566681,293.2544250488281,297.1499938964844,293.1499938964844,0.6677684187889099,-10794.2939453125,304.1799621582031,0.959014892578125,0.6063246130943298,0.5765106081962585,293.204345703125,297.1499938964844,293.1499938964844,0.0284088086336851,-5348.2099609375,304.15771484375,0.4132324457168579,0.0583785511553287,0.2860542833805084,288.68267822265625,291.1499938964844,259.2945251464844,257.8734741210937,279.1766357421875,293.2966003417969,288.68621826171875,1.0,0.4387291967868805,0.6404524445533752,0.6404524445533752,1.0,1.0,-1.9609689712524407,0.814521312713623,1.1464476585388184,0.3638559579849243,0.0,0.0,1.0,143.28402709960938,146.0,81.99771881103516,-18890.994140625,906.5630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,307.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4325349628925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004389679816085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464640,293.3247985839844,297.1499938964844,293.1499938964844,0.2197426557540893,-4329.94873046875,304.17919921875,0.7178416848182678,0.2515384554862976,0.2312698811292648,293.35333251953125,297.1499938964844,293.1499938964844,0.1549165844917297,-3461.607421875,304.1814880371094,0.6521640419960022,0.1890433430671692,0.1848628669977188,293.22369384765625,297.1499938964844,293.1499938964844,0.5265705585479736,-6645.41259765625,304.1755065917969,0.8963150978088379,0.5042533278465271,0.3550267517566681,293.2544250488281,297.1499938964844,293.1499938964844,0.6677684187889099,-10794.2939453125,304.1799621582031,0.959014892578125,0.6063246130943298,0.5765106081962585,293.204345703125,297.1499938964844,293.1499938964844,0.0284088086336851,-5348.2099609375,304.15771484375,0.4132324457168579,0.0583785511553287,0.2860542833805084,288.68267822265625,291.1499938964844,259.2945251464844,257.8734741210937,279.1766357421875,293.2966003417969,288.68621826171875,1.0,0.4387291967868805,0.6404524445533752,0.6404524445533752,1.0,1.0,-1.9609689712524407,0.814521312713623,1.1464476585388184,0.3638559579849243,0.0,0.0,1.0,143.28402709960938,146.0,81.99771881103516,-18890.994140625,906.5630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,307.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4325349628925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004389679816085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464700,293.3240661621094,297.1499938964844,293.1499938964844,0.2170639932155609,-4288.16943359375,304.1787414550781,0.7144434452056885,0.2494681477546692,0.2294648289680481,293.3538818359375,297.1499938964844,293.1499938964844,0.1519574075937271,-3408.8427734375,304.18115234375,0.6477814316749573,0.1863587349653244,0.1823828667402267,293.2239990234375,297.1499938964844,293.1499938964844,0.5240724682807922,-6621.1259765625,304.1754150390625,0.8936553597450256,0.50325608253479,0.3543802201747894,293.2546691894531,297.1499938964844,293.1499938964844,0.6643877029418945,-10752.095703125,304.1806640625,0.9559749960899352,0.6049558520317078,0.5752843022346497,293.2037048339844,297.1499938964844,293.1499938964844,0.0278236269950866,-5295.2841796875,304.1573791503906,0.4105298519134521,0.0578123889863491,0.2837496995925903,288.7110595703125,291.1499938964844,259.3047790527344,257.8839416503906,279.1759948730469,293.2965393066406,288.7145080566406,1.0,0.4387068748474121,0.6417028307914734,0.6417028307914734,1.0,1.0,-1.9508063793182373,0.8105793595314026,1.14022696018219,0.3621105849742889,0.0,0.0,1.0,144.6573028564453,146.0,80.54134368896484,-18848.23828125,902.0120849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68328857421875,307.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4314043223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004378205339889,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464760,293.3232421875,297.1499938964844,293.1499938964844,0.2144415825605392,-4247.15283203125,304.1783142089844,0.7109938263893127,0.2474234402179718,0.2276842594146728,293.35430908203125,297.1499938964844,293.1499938964844,0.1490458548069,-3356.705322265625,304.1807861328125,0.643498957157135,0.1836891621351242,0.1799196302890777,293.2242736816406,297.1499938964844,293.1499938964844,0.5216189026832581,-6597.26611328125,304.1752624511719,0.8910424113273621,0.5022662878036499,0.3537401556968689,293.2547912597656,297.1499938964844,293.1499938964844,0.6610592007637024,-10710.6494140625,304.1811218261719,0.9529392123222352,0.6036048531532288,0.5740771293640137,293.2030029296875,297.1499938964844,293.1499938964844,0.0272747036069631,-5245.07470703125,304.15704345703125,0.4079609811306,0.05727044865489,0.2815701067447662,288.7387390136719,291.1499938964844,259.314697265625,257.8941955566406,279.1753845214844,293.29638671875,288.7421569824219,1.0,0.4387162625789642,0.6429255604743958,0.6429255604743958,1.0,1.0,-1.940874099731445,0.8067165613174438,1.1341575384140017,0.3603963255882263,0.0,0.0,1.0,146.03451538085938,149.0,78.94634246826172,-18805.6484375,897.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,307.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4302714765071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004366708453744,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464820,293.3222045898437,297.1499938964844,293.1499938964844,0.2113567888736724,-4198.75390625,304.1777648925781,0.7067432403564453,0.2449960559606552,0.2255726456642151,293.354736328125,297.1499938964844,293.1499938964844,0.1456038057804107,-3294.7724609375,304.1803283691406,0.6384692788124084,0.1804981529712677,0.1769777238368988,293.2245483398437,297.1499938964844,293.1499938964844,0.5187216401100159,-6569.06884765625,304.1750183105469,0.8879573345184326,0.5010841488838196,0.3529769778251648,293.2548522949219,297.1499938964844,293.1499938964844,0.6571221351623535,-10661.6953125,304.1814880371094,0.9492940306663512,0.6019999384880066,0.5726457238197327,293.2021179199219,297.1499938964844,293.1499938964844,0.0266514252871274,-5187.365234375,304.1566467285156,0.4049880504608154,0.0566422566771507,0.2790675759315491,288.7712707519531,291.1499938964844,259.32623291015625,257.9062194824219,279.1747741699219,293.2961120605469,288.77459716796875,1.0,0.4387616217136383,0.6443654298782349,0.6443654298782349,1.0,1.0,-1.92916476726532,0.8021485209465027,1.127016305923462,0.3583628535270691,0.0,0.0,1.0,147.69622802734375,149.0,77.0373764038086,-18754.427734375,892.7673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949462890625,307.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4289124608039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004352916439529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464880,293.32147216796875,297.1499938964844,293.1499938964844,0.2093355357646942,-4166.94921875,304.1773681640625,0.7039006352424622,0.2433930188417434,0.2241789549589157,293.35498046875,297.1499938964844,293.1499938964844,0.1433375924825668,-3253.816650390625,304.1800537109375,0.6351698040962219,0.1783768087625503,0.1750228554010391,293.2247009277344,297.1499938964844,293.1499938964844,0.5168157815933228,-6550.50341796875,304.1748352050781,0.8859277963638306,0.5002984404563904,0.3524702787399292,293.2548522949219,297.1499938964844,293.1499938964844,0.654529869556427,-10629.4853515625,304.1816101074219,0.946861982345581,0.6009382009506226,0.5717000365257263,293.2015075683594,297.1499938964844,293.1499938964844,0.0262541379779577,-5150.169921875,304.1564025878906,0.4030458331108093,0.056234423071146,0.2774547636508941,288.79254150390625,291.1499938964844,259.33367919921875,257.9140930175781,279.17437744140625,293.2958984375,288.7958374023437,1.0,0.4388109147548675,0.6453109979629517,0.6453109979629517,1.0,1.0,-1.921462655067444,0.7991353273391724,1.122327208518982,0.3570176959037781,0.0,0.0,1.0,148.81092834472656,152.0,75.82579803466797,-18720.125,889.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6979675292969,307.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.428008109331131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004343738255556,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
464940,293.319580078125,297.1499938964844,293.1499938964844,0.2044011503458023,-4088.991943359375,304.1764831542969,0.6968588829040527,0.23943692445755,0.2207425683736801,293.3554382324219,297.1499938964844,293.1499938964844,0.137764886021614,-3152.47412109375,304.1793212890625,0.6270294189453125,0.1730900406837463,0.1701535880565643,293.2250061035156,297.1499938964844,293.1499938964844,0.5121350884437561,-6504.83447265625,304.1743469238281,0.8809438347816467,0.498340368270874,0.3512089252471924,293.2547302246094,297.1499938964844,293.1499938964844,0.648158848285675,-10550.3505859375,304.18170166015625,0.9407855272293092,0.5983089208602905,0.5693617463111877,293.1999206542969,297.1499938964844,293.1499938964844,0.0253170691430568,-5061.0615234375,304.15582275390625,0.3982210755348205,0.0552481450140476,0.2735885381698608,288.8444519042969,291.1499938964844,259.3515930175781,257.9332275390625,279.1736145019531,293.29522705078125,288.8476867675781,1.0,0.4389959573745727,0.6476307511329651,0.6476307511329651,1.0,1.0,-1.902523279190064,0.7916983366012573,1.1108249425888062,0.3536848425865173,0.0,0.0,1.0,151.6238250732422,155.0,73.09172058105469,-18633.712890625,882.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027893066406,307.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4257572293281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004320894659031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465000,293.319580078125,297.1499938964844,293.1499938964844,0.2044011503458023,-4088.991943359375,304.1764831542969,0.6968588829040527,0.23943692445755,0.2207425683736801,293.3554382324219,297.1499938964844,293.1499938964844,0.137764886021614,-3152.47412109375,304.1793212890625,0.6270294189453125,0.1730900406837463,0.1701535880565643,293.2250061035156,297.1499938964844,293.1499938964844,0.5121350884437561,-6504.83447265625,304.1743469238281,0.8809438347816467,0.498340368270874,0.3512089252471924,293.2547302246094,297.1499938964844,293.1499938964844,0.648158848285675,-10550.3505859375,304.18170166015625,0.9407855272293092,0.5983089208602905,0.5693617463111877,293.1999206542969,297.1499938964844,293.1499938964844,0.0253170691430568,-5061.0615234375,304.15582275390625,0.3982210755348205,0.0552481450140476,0.2735885381698608,288.8444519042969,291.1499938964844,259.3515930175781,257.9332275390625,279.1736145019531,293.29522705078125,288.8476867675781,1.0,0.4389959573745727,0.6476307511329651,0.6476307511329651,1.0,1.0,-1.902523279190064,0.7916983366012573,1.1108249425888062,0.3536848425865173,0.0,0.0,1.0,151.6238250732422,155.0,73.09172058105469,-18633.712890625,882.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027893066406,307.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4257572293281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004320894659031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465060,293.31756591796875,297.1499938964844,293.1499938964844,0.1996232569217682,-4013.066162109375,304.1756286621094,0.6899270415306091,0.2355508357286453,0.2173700779676437,293.35577392578125,297.1499938964844,293.1499938964844,0.1323122978210449,-3052.41357421875,304.1786193847656,0.6188192963600159,0.1678217202425003,0.1653031855821609,293.22528076171875,297.1499938964844,293.1499938964844,0.5075584053993225,-6460.06201171875,304.1738586425781,0.8760879635810852,0.4963882863521576,0.3499526977539062,293.25445556640625,297.1499938964844,293.1499938964844,0.6419300436973572,-10472.9306640625,304.1815185546875,0.9347429275512696,0.5957090258598328,0.5670530796051025,293.1983642578125,297.1499938964844,293.1499938964844,0.0244466308504343,-4976.39990234375,304.15533447265625,0.3932369351387024,0.0543000325560569,0.2699083387851715,288.8948059082031,291.1499938964844,259.3685302734375,257.95172119140625,279.1730041503906,293.2944641113281,288.8979797363281,1.0,0.439255803823471,0.6499013900756836,0.6499013900756836,1.0,1.0,-1.883948922157288,0.7843693494796753,1.0995795726776123,0.3503832221031189,0.0,0.0,1.0,154.4704132080078,158.0,70.84262084960938,-18546.345703125,875.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,307.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4235265552997589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000429825624451,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465120,293.31756591796875,297.1499938964844,293.1499938964844,0.1996232569217682,-4013.066162109375,304.1756286621094,0.6899270415306091,0.2355508357286453,0.2173700779676437,293.35577392578125,297.1499938964844,293.1499938964844,0.1323122978210449,-3052.41357421875,304.1786193847656,0.6188192963600159,0.1678217202425003,0.1653031855821609,293.22528076171875,297.1499938964844,293.1499938964844,0.5075584053993225,-6460.06201171875,304.1738586425781,0.8760879635810852,0.4963882863521576,0.3499526977539062,293.25445556640625,297.1499938964844,293.1499938964844,0.6419300436973572,-10472.9306640625,304.1815185546875,0.9347429275512696,0.5957090258598328,0.5670530796051025,293.1983642578125,297.1499938964844,293.1499938964844,0.0244466308504343,-4976.39990234375,304.15533447265625,0.3932369351387024,0.0543000325560569,0.2699083387851715,288.8948059082031,291.1499938964844,259.3685302734375,257.95172119140625,279.1730041503906,293.2944641113281,288.8979797363281,1.0,0.439255803823471,0.6499013900756836,0.6499013900756836,1.0,1.0,-1.883948922157288,0.7843693494796753,1.0995795726776123,0.3503832221031189,0.0,0.0,1.0,154.4704132080078,158.0,70.84262084960938,-18546.345703125,875.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,307.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4235265552997589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000429825624451,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465180,293.3154602050781,297.1499938964844,293.1499938964844,0.1949906349182129,-3939.0205078125,304.1748046875,0.6831332445144653,0.2317331135272979,0.2140593528747558,293.35595703125,297.1499938964844,293.1499938964844,0.1269707381725311,-2953.4833984375,304.1780090332031,0.6100753545761108,0.1625697165727615,0.1604684293270111,293.2254638671875,297.1499938964844,293.1499938964844,0.5030703544616699,-6416.029296875,304.17340087890625,0.8713643550872803,0.4944405853748321,0.3487000167369842,293.2541198730469,297.1499938964844,293.1499938964844,0.6358287334442139,-10396.97265625,304.1811828613281,0.9287800788879396,0.5931337475776672,0.5647688508033752,293.19683837890625,297.1499938964844,293.1499938964844,0.023633511736989,-4895.45068359375,304.1549072265625,0.3878395855426788,0.0533840470016002,0.2663806974887848,288.9439697265625,291.1499938964844,259.3847045898437,257.9696655273437,279.1725769042969,293.29364013671875,288.9471130371094,1.0,0.439577579498291,0.6521359086036682,0.6521359086036682,1.0,1.0,-1.8656846284866333,0.777133047580719,1.0885515213012695,0.3471083045005798,0.0,0.0,1.0,157.34393310546875,161.0,69.0526123046875,-18458.232421875,868.4569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703369140625,307.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4213204383850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000427586666774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465240,293.3154602050781,297.1499938964844,293.1499938964844,0.1949906349182129,-3939.0205078125,304.1748046875,0.6831332445144653,0.2317331135272979,0.2140593528747558,293.35595703125,297.1499938964844,293.1499938964844,0.1269707381725311,-2953.4833984375,304.1780090332031,0.6100753545761108,0.1625697165727615,0.1604684293270111,293.2254638671875,297.1499938964844,293.1499938964844,0.5030703544616699,-6416.029296875,304.17340087890625,0.8713643550872803,0.4944405853748321,0.3487000167369842,293.2541198730469,297.1499938964844,293.1499938964844,0.6358287334442139,-10396.97265625,304.1811828613281,0.9287800788879396,0.5931337475776672,0.5647688508033752,293.19683837890625,297.1499938964844,293.1499938964844,0.023633511736989,-4895.45068359375,304.1549072265625,0.3878395855426788,0.0533840470016002,0.2663806974887848,288.9439697265625,291.1499938964844,259.3847045898437,257.9696655273437,279.1725769042969,293.29364013671875,288.9471130371094,1.0,0.439577579498291,0.6521359086036682,0.6521359086036682,1.0,1.0,-1.8656846284866333,0.777133047580719,1.0885515213012695,0.3471083045005798,0.0,0.0,1.0,157.34393310546875,161.0,69.0526123046875,-18458.232421875,868.4569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703369140625,307.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4213204383850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000427586666774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465300,293.3143615722656,297.1499938964844,293.1499938964844,0.1927273720502853,-3902.6865234375,304.1744079589844,0.6797977089881897,0.2298505753278732,0.2124276906251907,293.35601806640625,297.1499938964844,293.1499938964844,0.1243404820561409,-2904.42333984375,304.1777038574219,0.6054480075836182,0.1599500626325607,0.1580569893121719,293.2255554199219,297.1499938964844,293.1499938964844,0.5008561015129089,-6394.25537109375,304.1731872558594,0.8690532445907593,0.4934681355953216,0.3480747938156128,293.25390625,297.1499938964844,293.1499938964844,0.6328227519989014,-10359.4873046875,304.18096923828125,0.9258443117141724,0.5918546319007874,0.5636351108551025,293.19610595703125,297.1499938964844,293.1499938964844,0.0232482310384511,-4855.56787109375,304.1547241210937,0.3850681483745575,0.0529373809695243,0.2646697163581848,288.9681396484375,291.1499938964844,259.3925476074219,257.9784545898437,279.1723937988281,293.293212890625,288.9712829589844,1.0,0.4397591948509216,0.6532424092292786,0.6532424092292786,1.0,1.0,-1.8566633462905884,0.7735494375228882,1.0831139087677002,0.345481663942337,0.0,0.0,1.0,158.7889404296875,161.0,68.3130111694336,-18413.998046875,865.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,307.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4202276170253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004264776071067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465360,293.3132629394531,297.1499938964844,293.1499938964844,0.1904967576265335,-3866.77490234375,304.1740417480469,0.6765064597129822,0.2279848158359527,0.210810899734497,293.3560485839844,297.1499938964844,293.1499938964844,0.1217357143759727,-2855.611572265625,304.1773986816406,0.6007235646247864,0.1573346704244613,0.1556493192911148,293.2256164550781,297.1499938964844,293.1499938964844,0.498659074306488,-6372.6171875,304.1729431152344,0.8667764067649841,0.4924965500831604,0.3474501669406891,293.2536926269531,297.1499938964844,293.1499938964844,0.6298432946205139,-10322.2861328125,304.1807556152344,0.9229474663734436,0.5905806422233582,0.5625061392784119,293.19537353515625,297.1499938964844,293.1499938964844,0.0225311499089002,-4817.0830078125,304.1551818847656,0.3823224902153015,0.052496887743473,0.262988805770874,288.9921264648437,291.1499938964844,259.40020751953125,257.9871520996094,279.1722717285156,293.2927551269531,288.9952697753906,1.0,0.4399524331092834,0.6543437242507935,0.6543437242507935,1.0,1.0,-1.8477064371109009,0.7699857950210571,1.0777206420898438,0.3438608646392822,0.0,0.0,1.0,160.2383270263672,164.0,67.66004180908203,-18369.677734375,862.1731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,307.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.419141411781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004253752413205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465420,293.31103515625,297.1499938964844,293.1499938964844,0.186131551861763,-3796.19482421875,304.1733093261719,0.6700696349143982,0.2243036329746246,0.2076223939657211,293.35601806640625,297.1499938964844,293.1499938964844,0.1166030019521713,-2758.73388671875,304.17681884765625,0.5910019278526306,0.1521176099777221,0.150846317410469,293.2257385253906,297.1499938964844,293.1499938964844,0.4943117201328277,-6329.7021484375,304.17254638671875,0.8623265027999878,0.4905555248260498,0.3462025225162506,293.25323486328125,297.1499938964844,293.1499938964844,0.62395840883255,-10248.65625,304.1803283691406,0.9172986149787904,0.588046669960022,0.5602618455886841,293.1939697265625,297.1499938964844,293.1499938964844,0.0220259223133325,-4742.58154296875,304.154296875,0.3769178688526153,0.0516363829374313,0.2597164809703827,289.03961181640625,291.1499938964844,259.4151916503906,258.0042724609375,279.1720275878906,293.29180908203125,289.042724609375,1.0,0.4403712153434753,0.6565343141555786,0.6565343141555786,1.0,1.0,-1.8299877643585205,0.7629221677780151,1.0670655965805054,0.3406400084495544,0.0,0.0,1.0,163.14723205566406,167.0,66.59183502197266,-18280.955078125,856.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,307.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4169888794422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004231906787026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465480,293.31103515625,297.1499938964844,293.1499938964844,0.186131551861763,-3796.19482421875,304.1733093261719,0.6700696349143982,0.2243036329746246,0.2076223939657211,293.35601806640625,297.1499938964844,293.1499938964844,0.1166030019521713,-2758.73388671875,304.17681884765625,0.5910019278526306,0.1521176099777221,0.150846317410469,293.2257385253906,297.1499938964844,293.1499938964844,0.4943117201328277,-6329.7021484375,304.17254638671875,0.8623265027999878,0.4905555248260498,0.3462025225162506,293.25323486328125,297.1499938964844,293.1499938964844,0.62395840883255,-10248.65625,304.1803283691406,0.9172986149787904,0.588046669960022,0.5602618455886841,293.1939697265625,297.1499938964844,293.1499938964844,0.0220259223133325,-4742.58154296875,304.154296875,0.3769178688526153,0.0516363829374313,0.2597164809703827,289.03961181640625,291.1499938964844,259.4151916503906,258.0042724609375,279.1720275878906,293.29180908203125,289.042724609375,1.0,0.4403712153434753,0.6565343141555786,0.6565343141555786,1.0,1.0,-1.8299877643585205,0.7629221677780151,1.0670655965805054,0.3406400084495544,0.0,0.0,1.0,163.14723205566406,167.0,66.59183502197266,-18280.955078125,856.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,307.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4169888794422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004231906787026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465540,293.30877685546875,297.1499938964844,293.1499938964844,0.1818867772817611,-3727.17041015625,304.1726379394531,0.6638402938842773,0.2206871062517166,0.204491451382637,293.3559265136719,297.1499938964844,293.1499938964844,0.1115707755088806,-2662.8251953125,304.17626953125,0.5809537172317505,0.146920308470726,0.1460607349872589,293.2258605957031,297.1499938964844,293.1499938964844,0.4900185465812683,-6287.1923828125,304.1722106933594,0.8580138683319092,0.4886169731616974,0.3449565470218658,293.25274658203125,297.1499938964844,293.1499938964844,0.6181618571281433,-10175.921875,304.17987060546875,0.91188782453537,0.5855296850204468,0.5580335259437561,293.1925964355469,297.1499938964844,293.1499938964844,0.0214931592345237,-4670.70654296875,304.1537780761719,0.3716367781162262,0.0508002825081348,0.256556361913681,289.0865783691406,291.1499938964844,259.4298095703125,258.0211486816406,279.171875,293.2908020019531,289.0896911621094,1.0,0.4408276677131653,0.6587150692939758,0.6587150692939758,1.0,1.0,-1.8125154972076416,0.7559412121772766,1.0565743446350098,0.3374469876289367,0.0,0.0,1.0,166.06629943847656,170.0,65.77965545654297,-18192.28515625,850.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916198730469,307.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4148610830307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004210312617942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465600,293.30877685546875,297.1499938964844,293.1499938964844,0.1818867772817611,-3727.17041015625,304.1726379394531,0.6638402938842773,0.2206871062517166,0.204491451382637,293.3559265136719,297.1499938964844,293.1499938964844,0.1115707755088806,-2662.8251953125,304.17626953125,0.5809537172317505,0.146920308470726,0.1460607349872589,293.2258605957031,297.1499938964844,293.1499938964844,0.4900185465812683,-6287.1923828125,304.1722106933594,0.8580138683319092,0.4886169731616974,0.3449565470218658,293.25274658203125,297.1499938964844,293.1499938964844,0.6181618571281433,-10175.921875,304.17987060546875,0.91188782453537,0.5855296850204468,0.5580335259437561,293.1925964355469,297.1499938964844,293.1499938964844,0.0214931592345237,-4670.70654296875,304.1537780761719,0.3716367781162262,0.0508002825081348,0.256556361913681,289.0865783691406,291.1499938964844,259.4298095703125,258.0211486816406,279.171875,293.2908020019531,289.0896911621094,1.0,0.4408276677131653,0.6587150692939758,0.6587150692939758,1.0,1.0,-1.8125154972076416,0.7559412121772766,1.0565743446350098,0.3374469876289367,0.0,0.0,1.0,166.06629943847656,170.0,65.77965545654297,-18192.28515625,850.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916198730469,307.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4148610830307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004210312617942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465660,293.3064270019531,297.1499938964844,293.1499938964844,0.1777626723051071,-3659.726318359375,304.1719665527344,0.6578394174575806,0.2171392291784286,0.2014214545488357,293.355712890625,297.1499938964844,293.1499938964844,0.1066405400633812,-2567.923828125,304.1757507324219,0.5706444978713989,0.1417466402053833,0.1412961333990097,293.2259216308594,297.1499938964844,293.1499938964844,0.4857746958732605,-6245.04150390625,304.171875,0.853839099407196,0.4866805374622345,0.3437118530273437,293.25225830078125,297.1499938964844,293.1499938964844,0.6124488115310669,-10104.0146484375,304.179443359375,0.906775951385498,0.58302903175354,0.5558205842971802,293.1912841796875,297.1499938964844,293.1499938964844,0.0209552589803934,-4608.83837890625,304.1531677246094,0.3665252923965454,0.050000000745058,0.2535414099693298,289.13311767578125,291.1499938964844,259.44415283203125,258.037841796875,279.1717834472656,293.289794921875,289.13623046875,1.0,0.4413213431835174,0.6608893871307373,0.6608893871307373,1.0,1.0,-1.7953364849090576,0.7490677833557129,1.0462687015533447,0.3342945575714111,0.0,0.0,1.0,168.9899444580078,173.0,65.12735748291016,-18104.10546875,844.9931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6863708496094,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.412758320569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000418897223426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465720,293.3064270019531,297.1499938964844,293.1499938964844,0.1777626723051071,-3659.726318359375,304.1719665527344,0.6578394174575806,0.2171392291784286,0.2014214545488357,293.355712890625,297.1499938964844,293.1499938964844,0.1066405400633812,-2567.923828125,304.1757507324219,0.5706444978713989,0.1417466402053833,0.1412961333990097,293.2259216308594,297.1499938964844,293.1499938964844,0.4857746958732605,-6245.04150390625,304.171875,0.853839099407196,0.4866805374622345,0.3437118530273437,293.25225830078125,297.1499938964844,293.1499938964844,0.6124488115310669,-10104.0146484375,304.179443359375,0.906775951385498,0.58302903175354,0.5558205842971802,293.1912841796875,297.1499938964844,293.1499938964844,0.0209552589803934,-4608.83837890625,304.1531677246094,0.3665252923965454,0.050000000745058,0.2535414099693298,289.13311767578125,291.1499938964844,259.44415283203125,258.037841796875,279.1717834472656,293.289794921875,289.13623046875,1.0,0.4413213431835174,0.6608893871307373,0.6608893871307373,1.0,1.0,-1.7953364849090576,0.7490677833557129,1.0462687015533447,0.3342945575714111,0.0,0.0,1.0,168.9899444580078,173.0,65.12735748291016,-18104.10546875,844.9931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6863708496094,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.412758320569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000418897223426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465780,293.3041076660156,297.1499938964844,293.1499938964844,0.173777624964714,-3594.2529296875,304.1712951660156,0.6522806882858276,0.2136470079421997,0.198391705751419,293.3554382324219,297.1499938964844,293.1499938964844,0.1018198058009147,-2474.242431640625,304.1752014160156,0.5603629350662231,0.1365880072116851,0.1365349739789962,293.2259826660156,297.1499938964844,293.1499938964844,0.4816767871379852,-6204.31591796875,304.17138671875,0.8500750660896301,0.4847417771816253,0.3424560725688934,293.25177001953125,297.1499938964844,293.1499938964844,0.6069403886795044,-10034.6474609375,304.1788024902344,0.902332067489624,0.5805370807647705,0.5536037087440491,293.1904602050781,297.1499938964844,293.1499938964844,0.0206106472760438,-4576.38232421875,304.1387939453125,0.3640211224555969,0.050000000745058,0.2531909346580505,289.1761474609375,291.1499938964844,259.4583740234375,258.05450439453125,279.1706848144531,293.288818359375,289.1787414550781,1.0,0.4419643878936767,0.662911057472229,0.662911057472229,1.0,1.0,-1.781388282775879,0.7435907125473022,1.0377975702285769,0.3318224847316742,0.0,0.0,1.0,171.66334533691406,176.0,59.53396987915039,-18030.7578125,841.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,307.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4107016324996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004168099549133,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
