time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465840,293.3041076660156,297.1499938964844,293.1499938964844,0.173777624964714,-3594.2529296875,304.1712951660156,0.6522806882858276,0.2136470079421997,0.198391705751419,293.3554382324219,297.1499938964844,293.1499938964844,0.1018198058009147,-2474.242431640625,304.1752014160156,0.5603629350662231,0.1365880072116851,0.1365349739789962,293.2259826660156,297.1499938964844,293.1499938964844,0.4816767871379852,-6204.31591796875,304.17138671875,0.8500750660896301,0.4847417771816253,0.3424560725688934,293.25177001953125,297.1499938964844,293.1499938964844,0.6069403886795044,-10034.6474609375,304.1788024902344,0.902332067489624,0.5805370807647705,0.5536037087440491,293.1904602050781,297.1499938964844,293.1499938964844,0.0206106472760438,-4576.38232421875,304.1387939453125,0.3640211224555969,0.050000000745058,0.2531909346580505,289.1761474609375,291.1499938964844,259.4583740234375,258.05450439453125,279.1706848144531,293.288818359375,289.1787414550781,1.0,0.4419643878936767,0.662911057472229,0.662911057472229,1.0,1.0,-1.781388282775879,0.7435907125473022,1.0377975702285769,0.3318224847316742,0.0,0.0,1.0,171.66334533691406,176.0,59.53396987915039,-18030.7578125,841.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,307.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4107016324996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004168099549133,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465900,293.302978515625,297.1499938964844,293.1499938964844,0.1718571782112121,-3562.61572265625,304.1708984375,0.6495768427848816,0.2119198590517044,0.1968945860862732,293.3553161621094,297.1499938964844,293.1499938964844,0.09946209192276,-2428.111083984375,304.1748962402344,0.5551685690879822,0.1340125799179077,0.1341583281755447,293.2260131835937,297.1499938964844,293.1499938964844,0.4797441363334656,-6185.142578125,304.1710205078125,0.8482358455657959,0.4837782382965088,0.3418303728103637,293.2514953613281,297.1499938964844,293.1499938964844,0.6043354868888855,-10001.9013671875,304.1783142089844,0.9001941084861755,0.5792982578277588,0.5525004863739014,293.1904602050781,297.1499938964844,293.1499938964844,0.0205788072198629,-4573.00244140625,304.1302795410156,0.3631815314292907,0.050000000745058,0.2534663081169128,289.1947937011719,291.1499938964844,259.4654846191406,258.06280517578125,279.17022705078125,293.2883605957031,289.197265625,1.0,0.4423485994338989,0.6638838648796082,0.6638838648796082,1.0,1.0,-1.7749916315078735,0.7410882711410522,1.0339033603668213,0.33071368932724,0.0,0.0,1.0,173.010009765625,176.0,55.80572509765625,-17995.537109375,840.2291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67266845703125,307.8514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4097121059894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004158056981395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
465960,293.3018493652344,297.1499938964844,293.1499938964844,0.1699686646461486,-3531.4306640625,304.1705322265625,0.6468992233276367,0.2102021425962448,0.1954077780246734,293.3551940917969,297.1499938964844,293.1499938964844,0.0971291065216064,-2382.25732421875,304.17462158203125,0.5499300956726074,0.1314373463392257,0.1317836642265319,293.2259826660156,297.1499938964844,293.1499938964844,0.4778562486171722,-6166.39990234375,304.170654296875,0.8463979363441467,0.4828181266784668,0.3412083685398102,293.2512512207031,297.1499938964844,293.1499938964844,0.6017873287200928,-9969.8388671875,304.17779541015625,0.8980482220649719,0.5780626535415649,0.55140221118927,293.190673828125,297.1499938964844,293.1499938964844,0.0205477531999349,-4569.85205078125,304.1212158203125,0.3623401522636413,0.050000000745058,0.2537505626678467,289.2126159667969,291.1499938964844,259.4725952148437,258.0711669921875,279.1698608398437,293.2879638671875,289.2149963378906,1.0,0.4427589178085327,0.6648493409156799,0.6648493409156799,1.0,1.0,-1.768630862236023,0.7385943531990051,1.030036449432373,0.329605758190155,0.0,0.0,1.0,174.38690185546875,164.0,52.76894760131836,-17959.71484375,839.0951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.665283203125,307.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4087484180927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000414827663917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466020,293.2994384765625,297.1499938964844,293.1499938964844,0.1660535335540771,-3466.43017578125,304.17022705078125,0.645149827003479,0.2068453133106231,0.1922815442085266,293.354736328125,297.1499938964844,293.1499938964844,0.0923245474696159,-2287.33837890625,304.1744384765625,0.5430370569229126,0.1263275742530822,0.126842051744461,293.2257385253906,297.1499938964844,293.1499938964844,0.4738651216030121,-6126.44091796875,304.1704406738281,0.8474233150482178,0.4809415638446808,0.3398266136646271,293.2506103515625,297.1499938964844,293.1499938964844,0.5964744091033936,-9902.357421875,304.1773986816406,0.8991310000419617,0.5756291747093201,0.5490157604217529,293.1913757324219,297.1499938964844,293.1499938964844,0.0203133802860975,-4545.01416015625,304.1026916503906,0.3636743128299713,0.050000000745058,0.2533028423786163,289.2488098144531,291.1499938964844,259.48699951171875,258.08795166015625,279.1701965332031,293.2870483398437,289.2514343261719,1.0,0.4388104081153869,0.666878879070282,0.666878879070282,1.0,1.0,-1.7538834810256958,0.7327017188072205,1.02118182182312,0.3269327878952026,0.0,0.0,1.0,171.67311096191406,152.0,51.9326400756836,-17876.630859375,818.8099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498413085937,307.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4068730473518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004129244480282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466080,293.2994384765625,297.1499938964844,293.1499938964844,0.1660535335540771,-3466.43017578125,304.17022705078125,0.645149827003479,0.2068453133106231,0.1922815442085266,293.354736328125,297.1499938964844,293.1499938964844,0.0923245474696159,-2287.33837890625,304.1744384765625,0.5430370569229126,0.1263275742530822,0.126842051744461,293.2257385253906,297.1499938964844,293.1499938964844,0.4738651216030121,-6126.44091796875,304.1704406738281,0.8474233150482178,0.4809415638446808,0.3398266136646271,293.2506103515625,297.1499938964844,293.1499938964844,0.5964744091033936,-9902.357421875,304.1773986816406,0.8991310000419617,0.5756291747093201,0.5490157604217529,293.1913757324219,297.1499938964844,293.1499938964844,0.0203133802860975,-4545.01416015625,304.1026916503906,0.3636743128299713,0.050000000745058,0.2533028423786163,289.2488098144531,291.1499938964844,259.48699951171875,258.08795166015625,279.1701965332031,293.2870483398437,289.2514343261719,1.0,0.4388104081153869,0.666878879070282,0.666878879070282,1.0,1.0,-1.7538834810256958,0.7327017188072205,1.02118182182312,0.3269327878952026,0.0,0.0,1.0,171.67311096191406,152.0,51.9326400756836,-17876.630859375,818.8099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498413085937,307.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4068730473518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004129244480282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466140,293.2966003417969,297.1499938964844,293.1499938964844,0.1621287167072296,-3400.85009765625,304.1700134277344,0.6459400653839111,0.20363450050354,0.1891459822654724,293.3538818359375,297.1499938964844,293.1499938964844,0.0874773636460304,-2191.351318359375,304.17437744140625,0.5385587215423584,0.1213150471448898,0.1218414008617401,293.22515869140625,297.1499938964844,293.1499938964844,0.4697033166885376,-6084.517578125,304.1705627441406,0.8517876267433167,0.4791406691074371,0.338391900062561,293.24969482421875,297.1499938964844,293.1499938964844,0.5909649133682251,-9831.8701171875,304.1774597167969,0.9040011167526244,0.5732626914978027,0.5465485453605652,293.1919860839844,297.1499938964844,293.1499938964844,0.0199667774140834,-4507.35791015625,304.0845031738281,0.3671426177024841,0.050000000745058,0.2521811425685882,289.2881164550781,291.1499938964844,259.501708984375,258.10498046875,279.1708068847656,293.2857971191406,289.2909545898437,1.0,0.432192325592041,0.6689901351928711,0.6689901351928711,1.0,1.0,-1.7380828857421875,0.7263472080230713,1.0117357969284058,0.3240003883838653,0.0,0.0,1.0,165.34115600585938,140.0,54.61064147949219,-17789.017578125,787.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63726806640625,307.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4050259888172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004110498994123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466200,293.2966003417969,297.1499938964844,293.1499938964844,0.1621287167072296,-3400.85009765625,304.1700134277344,0.6459400653839111,0.20363450050354,0.1891459822654724,293.3538818359375,297.1499938964844,293.1499938964844,0.0874773636460304,-2191.351318359375,304.17437744140625,0.5385587215423584,0.1213150471448898,0.1218414008617401,293.22515869140625,297.1499938964844,293.1499938964844,0.4697033166885376,-6084.517578125,304.1705627441406,0.8517876267433167,0.4791406691074371,0.338391900062561,293.24969482421875,297.1499938964844,293.1499938964844,0.5909649133682251,-9831.8701171875,304.1774597167969,0.9040011167526244,0.5732626914978027,0.5465485453605652,293.1919860839844,297.1499938964844,293.1499938964844,0.0199667774140834,-4507.35791015625,304.0845031738281,0.3671426177024841,0.050000000745058,0.2521811425685882,289.2881164550781,291.1499938964844,259.501708984375,258.10498046875,279.1708068847656,293.2857971191406,289.2909545898437,1.0,0.432192325592041,0.6689901351928711,0.6689901351928711,1.0,1.0,-1.7380828857421875,0.7263472080230713,1.0117357969284058,0.3240003883838653,0.0,0.0,1.0,165.34115600585938,140.0,54.61064147949219,-17789.017578125,787.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63726806640625,307.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4050259888172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004110498994123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466260,293.2934265136719,297.1499938964844,293.1499938964844,0.1582616716623306,-3335.840087890625,304.1697998046875,0.6484929323196411,0.2005614936351776,0.186058908700943,293.35260009765625,297.1499938964844,293.1499938964844,0.082639493048191,-2095.809326171875,304.17431640625,0.5356253385543823,0.1164103224873542,0.1168597117066383,293.224365234375,297.1499938964844,293.1499938964844,0.4654418528079986,-6041.42529296875,304.1708068847656,0.8585259318351746,0.477399617433548,0.3369415700435638,293.2486267089844,297.1499938964844,293.1499938964844,0.5853383541107178,-9759.5693359375,304.1776733398437,0.9118749499320984,0.570955216884613,0.5440573692321777,293.1923217773437,297.1499938964844,293.1499938964844,0.0195632688701152,-4462.44677734375,304.0670471191406,0.3721088767051697,0.050000000745058,0.2506745159626007,289.3300476074219,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.28424072265625,289.3330993652344,1.0,0.4238579571247101,0.6711716651916504,0.6711716651916504,1.0,1.0,-1.721853733062744,0.7198073863983154,1.0020463466644287,0.3209636509418487,0.0,0.0,1.0,156.94862365722656,128.0,58.00008392333984,-17700.673828125,749.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287536621094,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4031803607940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004091768059879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466320,293.2934265136719,297.1499938964844,293.1499938964844,0.1582616716623306,-3335.840087890625,304.1697998046875,0.6484929323196411,0.2005614936351776,0.186058908700943,293.35260009765625,297.1499938964844,293.1499938964844,0.082639493048191,-2095.809326171875,304.17431640625,0.5356253385543823,0.1164103224873542,0.1168597117066383,293.224365234375,297.1499938964844,293.1499938964844,0.4654418528079986,-6041.42529296875,304.1708068847656,0.8585259318351746,0.477399617433548,0.3369415700435638,293.2486267089844,297.1499938964844,293.1499938964844,0.5853383541107178,-9759.5693359375,304.1776733398437,0.9118749499320984,0.570955216884613,0.5440573692321777,293.1923217773437,297.1499938964844,293.1499938964844,0.0195632688701152,-4462.44677734375,304.0670471191406,0.3721088767051697,0.050000000745058,0.2506745159626007,289.3300476074219,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.28424072265625,289.3330993652344,1.0,0.4238579571247101,0.6711716651916504,0.6711716651916504,1.0,1.0,-1.721853733062744,0.7198073863983154,1.0020463466644287,0.3209636509418487,0.0,0.0,1.0,156.94862365722656,128.0,58.00008392333984,-17700.673828125,749.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287536621094,307.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4031803607940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004091768059879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466380,293.2900390625,297.1499938964844,293.1499938964844,0.154480829834938,-3271.89599609375,304.16949462890625,0.652509331703186,0.197616621851921,0.183042824268341,293.3509521484375,297.1499938964844,293.1499938964844,0.0778244659304618,-2001.40625,304.1742248535156,0.5338364839553833,0.1116123124957084,0.1119307354092598,293.2234191894531,297.1499938964844,293.1499938964844,0.4611140489578247,-5997.53271484375,304.17108154296875,0.8672776818275452,0.4757037162780761,0.3354893326759338,293.2474365234375,297.1499938964844,293.1499938964844,0.5796371698379517,-9686.0712890625,304.1779479980469,0.9225268363952636,0.5686977505683899,0.5415669083595276,293.1924133300781,297.1499938964844,293.1499938964844,0.0191324632614851,-4413.28857421875,304.0505065917969,0.3783059418201446,0.050000000745058,0.2489394843578338,289.3742980957031,291.1499938964844,259.53253173828125,258.1400451660156,279.172119140625,293.2824401855469,289.37750244140625,1.0,0.4143867492675781,0.6734164953231812,0.6734164953231812,1.0,1.0,-1.7054972648620603,0.7132161855697632,0.9922810792922974,0.3178929090499878,0.0,0.0,1.0,147.3377685546875,116.0,61.18780899047852,-17613.021484375,709.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,307.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4013215005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004072902956977,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466440,293.2900390625,297.1499938964844,293.1499938964844,0.154480829834938,-3271.89599609375,304.16949462890625,0.652509331703186,0.197616621851921,0.183042824268341,293.3509521484375,297.1499938964844,293.1499938964844,0.0778244659304618,-2001.40625,304.1742248535156,0.5338364839553833,0.1116123124957084,0.1119307354092598,293.2234191894531,297.1499938964844,293.1499938964844,0.4611140489578247,-5997.53271484375,304.17108154296875,0.8672776818275452,0.4757037162780761,0.3354893326759338,293.2474365234375,297.1499938964844,293.1499938964844,0.5796371698379517,-9686.0712890625,304.1779479980469,0.9225268363952636,0.5686977505683899,0.5415669083595276,293.1924133300781,297.1499938964844,293.1499938964844,0.0191324632614851,-4413.28857421875,304.0505065917969,0.3783059418201446,0.050000000745058,0.2489394843578338,289.3742980957031,291.1499938964844,259.53253173828125,258.1400451660156,279.172119140625,293.2824401855469,289.37750244140625,1.0,0.4143867492675781,0.6734164953231812,0.6734164953231812,1.0,1.0,-1.7054972648620603,0.7132161855697632,0.9922810792922974,0.3178929090499878,0.0,0.0,1.0,147.3377685546875,116.0,61.18780899047852,-17613.021484375,709.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,307.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4013215005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004072902956977,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466500,293.28826904296875,297.1499938964844,293.1499938964844,0.1526288092136383,-3240.43359375,304.1693115234375,0.6550402045249939,0.1961902529001236,0.1815655976533889,293.3499755859375,297.1499938964844,293.1499938964844,0.075427308678627,-1954.7833251953125,304.1741943359375,0.5333137512207031,0.1092541813850402,0.1094928681850433,293.2229309082031,297.1499938964844,293.1499938964844,0.4589339196681976,-5975.37890625,304.17120361328125,0.8723746538162231,0.4748693704605102,0.334764689207077,293.246826171875,297.1499938964844,293.1499938964844,0.5767697095870972,-9649.03125,304.1781005859375,0.9287736415863036,0.5675854682922363,0.5403260588645935,293.1923217773437,297.1499938964844,293.1499938964844,0.0189125034958124,-4387.712890625,304.0425720214844,0.3818289637565613,0.050000000745058,0.2480165362358093,289.3971252441406,291.1499938964844,259.5406188964844,258.14910888671875,279.17242431640625,293.2814636230469,289.4004211425781,1.0,0.4093334674835205,0.6745615601539612,0.6745615601539612,1.0,1.0,-1.6973285675048828,0.7099267244338989,0.9874017834663392,0.3163580298423767,0.0,0.0,1.0,142.2381134033203,116.0,62.57814025878906,-17569.634765625,688.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,307.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4003845751285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004063394444528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466560,293.2864685058594,297.1499938964844,293.1499938964844,0.1508045643568039,-3209.351318359375,304.16912841796875,0.6579216122627258,0.1947934925556183,0.1801100075244903,293.3489685058594,297.1499938964844,293.1499938964844,0.0730377212166786,-1908.6119384765625,304.17413330078125,0.5330247282981873,0.1069240048527717,0.1070756018161773,293.2224426269531,297.1499938964844,293.1499938964844,0.4567473530769348,-5953.1337890625,304.1713256835937,0.8779504895210266,0.474042683839798,0.3340416848659515,293.2461853027344,297.1499938964844,293.1499938964844,0.5738966464996338,-9611.873046875,304.1781921386719,0.9355473518371582,0.5664830803871155,0.5390893816947937,293.19219970703125,297.1499938964844,293.1499938964844,0.0186916552484035,-4361.70849609375,304.0348815917969,0.3856245875358581,0.050000000745058,0.2470682859420776,289.4203491210937,291.1499938964844,259.5489196777344,258.1583251953125,279.1727294921875,293.28045654296875,289.4237060546875,1.0,0.4041097164154053,0.675721287727356,0.675721287727356,1.0,1.0,-1.6891871690750122,0.7066506147384644,0.982536554336548,0.3148283362388611,0.0,0.0,1.0,137.00494384765625,104.0,63.80443954467773,-17526.56640625,667.5093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622802734375,307.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3994421064853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004053829761687,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466620,293.28277587890625,297.1499938964844,293.1499938964844,0.1472442150115966,-3148.42431640625,304.1686706542969,0.6647908091545105,0.1920856684446334,0.177265927195549,293.3466491699219,297.1499938964844,293.1499938964844,0.0682839229702949,-1817.8048095703125,304.17401123046875,0.5331575274467468,0.1023508533835411,0.1023108437657356,293.2214660644531,297.1499938964844,293.1499938964844,0.4523673057556152,-5908.49853515625,304.1715087890625,0.8905758261680603,0.4724088311195373,0.3326019048690796,293.2449035644531,297.1499938964844,293.1499938964844,0.568149209022522,-9537.4140625,304.1783752441406,0.950376570224762,0.5643048882484436,0.5366309285163879,293.1918029785156,297.1499938964844,293.1499938964844,0.0182516239583492,-4308.91650390625,304.02008056640625,0.3937490582466125,0.050000000745058,0.2451197355985641,289.4676818847656,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.2782897949219,289.4711608886719,1.0,0.393232524394989,0.6780846118927002,0.6780846118927002,1.0,1.0,-1.6730316877365112,0.7001585960388184,0.9728731513023376,0.3117948472499847,0.0,0.0,1.0,126.26622772216795,92.0,65.74955749511719,-17441.359375,625.3739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236877441406,307.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3975406289100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004034531884826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466680,293.28277587890625,297.1499938964844,293.1499938964844,0.1472442150115966,-3148.42431640625,304.1686706542969,0.6647908091545105,0.1920856684446334,0.177265927195549,293.3466491699219,297.1499938964844,293.1499938964844,0.0682839229702949,-1817.8048095703125,304.17401123046875,0.5331575274467468,0.1023508533835411,0.1023108437657356,293.2214660644531,297.1499938964844,293.1499938964844,0.4523673057556152,-5908.49853515625,304.1715087890625,0.8905758261680603,0.4724088311195373,0.3326019048690796,293.2449035644531,297.1499938964844,293.1499938964844,0.568149209022522,-9537.4140625,304.1783752441406,0.950376570224762,0.5643048882484436,0.5366309285163879,293.1918029785156,297.1499938964844,293.1499938964844,0.0182516239583492,-4308.91650390625,304.02008056640625,0.3937490582466125,0.050000000745058,0.2451197355985641,289.4676818847656,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.2782897949219,289.4711608886719,1.0,0.393232524394989,0.6780846118927002,0.6780846118927002,1.0,1.0,-1.6730316877365112,0.7001585960388184,0.9728731513023376,0.3117948472499847,0.0,0.0,1.0,126.26622772216795,92.0,65.74955749511719,-17441.359375,625.3739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236877441406,307.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3975406289100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004034531884826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466740,293.27899169921875,297.1499938964844,293.1499938964844,0.1438073813915252,-3089.2734375,304.1681823730469,0.6733108758926392,0.1894897520542144,0.1745139211416244,293.343994140625,297.1499938964844,293.1499938964844,0.0635717660188674,-1729.3465576171875,304.1738586425781,0.5343472361564636,0.0979049801826477,0.0976533740758895,293.2204895019531,297.1499938964844,293.1499938964844,0.4479944109916687,-5863.8388671875,304.171630859375,0.9053403735160828,0.4707973301410675,0.3311714231967926,293.24365234375,297.1499938964844,293.1499938964844,0.5624207258224487,-9463.037109375,304.178466796875,0.9663918018341064,0.5621588230133057,0.5341939926147461,293.19122314453125,297.1499938964844,293.1499938964844,0.0178182478994131,-4255.626953125,304.00604248046875,0.4018557369709015,0.050000000745058,0.2431267499923706,289.515869140625,291.1499938964844,259.5843505859375,258.19677734375,279.1739196777344,293.2760009765625,289.5194091796875,1.0,0.3818596005439758,0.6805075407028198,0.6805075407028198,1.0,1.0,-1.6570994853973389,0.6937710046768188,0.96332848072052,0.3088084459304809,0.0,0.0,1.0,115.29863739013672,80.0,67.0323257446289,-17357.306640625,583.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259765625,308.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3956187665462494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004015027661807,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466800,293.27899169921875,297.1499938964844,293.1499938964844,0.1438073813915252,-3089.2734375,304.1681823730469,0.6733108758926392,0.1894897520542144,0.1745139211416244,293.343994140625,297.1499938964844,293.1499938964844,0.0635717660188674,-1729.3465576171875,304.1738586425781,0.5343472361564636,0.0979049801826477,0.0976533740758895,293.2204895019531,297.1499938964844,293.1499938964844,0.4479944109916687,-5863.8388671875,304.171630859375,0.9053403735160828,0.4707973301410675,0.3311714231967926,293.24365234375,297.1499938964844,293.1499938964844,0.5624207258224487,-9463.037109375,304.178466796875,0.9663918018341064,0.5621588230133057,0.5341939926147461,293.19122314453125,297.1499938964844,293.1499938964844,0.0178182478994131,-4255.626953125,304.00604248046875,0.4018557369709015,0.050000000745058,0.2431267499923706,289.515869140625,291.1499938964844,259.5843505859375,258.19677734375,279.1739196777344,293.2760009765625,289.5194091796875,1.0,0.3818596005439758,0.6805075407028198,0.6805075407028198,1.0,1.0,-1.6570994853973389,0.6937710046768188,0.96332848072052,0.3088084459304809,0.0,0.0,1.0,115.29863739013672,80.0,67.0323257446289,-17357.306640625,583.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259765625,308.0110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3956187665462494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004015027661807,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466860,293.275146484375,297.1499938964844,293.1499938964844,0.1404964625835418,-3031.96826171875,304.1676330566406,0.6837727427482605,0.1869994401931762,0.1718531996011734,293.3409423828125,297.1499938964844,293.1499938964844,0.0589213110506534,-1643.6951904296875,304.17364501953125,0.536849319934845,0.0936119109392166,0.0931269079446792,293.2195129394531,297.1499938964844,293.1499938964844,0.4436460137367248,-5819.33447265625,304.1716613769531,0.9241470694541932,0.4692047834396362,0.3297507464885711,293.24237060546875,297.1499938964844,293.1499938964844,0.5567331314086914,-9389.03125,304.178466796875,0.982902765274048,0.5600414872169495,0.5317794680595398,293.19049072265625,297.1499938964844,293.1499938964844,0.0173949655145406,-4202.306640625,303.9927062988281,0.4107836782932281,0.050000000745058,0.2411094903945922,289.5644226074219,291.1499938964844,259.6036682128906,258.2171630859375,279.1745300292969,293.2735595703125,289.5680236816406,1.0,0.3700462281703949,0.6829919219017029,0.6829919219017029,1.0,1.0,-1.6414436101913452,0.6875117421150208,0.9539318680763244,0.3058816790580749,0.0,0.0,1.0,104.21077728271484,68.0,67.69586944580078,-17274.3125,542.1701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,308.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.393680602312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003995357546955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466920,293.275146484375,297.1499938964844,293.1499938964844,0.1404964625835418,-3031.96826171875,304.1676330566406,0.6837727427482605,0.1869994401931762,0.1718531996011734,293.3409423828125,297.1499938964844,293.1499938964844,0.0589213110506534,-1643.6951904296875,304.17364501953125,0.536849319934845,0.0936119109392166,0.0931269079446792,293.2195129394531,297.1499938964844,293.1499938964844,0.4436460137367248,-5819.33447265625,304.1716613769531,0.9241470694541932,0.4692047834396362,0.3297507464885711,293.24237060546875,297.1499938964844,293.1499938964844,0.5567331314086914,-9389.03125,304.178466796875,0.982902765274048,0.5600414872169495,0.5317794680595398,293.19049072265625,297.1499938964844,293.1499938964844,0.0173949655145406,-4202.306640625,303.9927062988281,0.4107836782932281,0.050000000745058,0.2411094903945922,289.5644226074219,291.1499938964844,259.6036682128906,258.2171630859375,279.1745300292969,293.2735595703125,289.5680236816406,1.0,0.3700462281703949,0.6829919219017029,0.6829919219017029,1.0,1.0,-1.6414436101913452,0.6875117421150208,0.9539318680763244,0.3058816790580749,0.0,0.0,1.0,104.21077728271484,68.0,67.69586944580078,-17274.3125,542.1701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,308.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.393680602312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003995357546955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
466980,293.2712707519531,297.1499938964844,293.1499938964844,0.1373138278722763,-2976.579833984375,304.16705322265625,0.696522057056427,0.1846130043268203,0.1692840456962585,293.3373107910156,297.1499938964844,293.1499938964844,0.0543745085597038,-1561.6177978515625,304.17333984375,0.5410881042480469,0.089510791003704,0.0887740328907966,293.2185974121094,297.1499938964844,293.1499938964844,0.4393381774425506,-5775.1513671875,304.171630859375,0.9467061161994934,0.4676295518875122,0.3283410370349884,293.2411193847656,297.1499938964844,293.1499938964844,0.5508387088775635,-9311.6015625,304.1788635253906,0.99900221824646,0.5579575300216675,0.5291277766227722,293.1896667480469,297.1499938964844,293.1499938964844,0.0169846303761005,-4149.37353515625,303.9801025390625,0.4218239784240722,0.050000000745058,0.2390858083963394,289.6130065917969,291.1499938964844,259.6242370605469,258.2384338378906,279.1753234863281,293.2709350585937,289.6166381835937,1.0,0.3578073978424072,0.685555100440979,0.685555100440979,1.0,1.0,-1.625848412513733,0.6812805533409119,0.944567859172821,0.3029827773571014,0.0,0.0,1.0,93.09388732910156,56.0,67.91409301757812,-17190.791015625,501.5374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6316223144531,308.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3917314410209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000397557625547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467040,293.2712707519531,297.1499938964844,293.1499938964844,0.1373138278722763,-2976.579833984375,304.16705322265625,0.696522057056427,0.1846130043268203,0.1692840456962585,293.3373107910156,297.1499938964844,293.1499938964844,0.0543745085597038,-1561.6177978515625,304.17333984375,0.5410881042480469,0.089510791003704,0.0887740328907966,293.2185974121094,297.1499938964844,293.1499938964844,0.4393381774425506,-5775.1513671875,304.171630859375,0.9467061161994934,0.4676295518875122,0.3283410370349884,293.2411193847656,297.1499938964844,293.1499938964844,0.5508387088775635,-9311.6015625,304.1788635253906,0.99900221824646,0.5579575300216675,0.5291277766227722,293.1896667480469,297.1499938964844,293.1499938964844,0.0169846303761005,-4149.37353515625,303.9801025390625,0.4218239784240722,0.050000000745058,0.2390858083963394,289.6130065917969,291.1499938964844,259.6242370605469,258.2384338378906,279.1753234863281,293.2709350585937,289.6166381835937,1.0,0.3578073978424072,0.685555100440979,0.685555100440979,1.0,1.0,-1.625848412513733,0.6812805533409119,0.944567859172821,0.3029827773571014,0.0,0.0,1.0,93.09388732910156,56.0,67.91409301757812,-17190.791015625,501.5374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6316223144531,308.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3917314410209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000397557625547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467100,293.26922607421875,297.1499938964844,293.1499938964844,0.1357489675283432,-2949.1064453125,304.16680908203125,0.7016728520393372,0.1834837347269058,0.1680961996316909,293.3352355957031,297.1499938964844,293.1499938964844,0.0521606504917144,-1522.156494140625,304.1731262207031,0.5420860052108765,0.0875454694032669,0.0867237895727157,293.2180480957031,297.1499938964844,293.1499938964844,0.4370138943195343,-5751.07666015625,304.17193603515625,0.95570570230484,0.4668733477592468,0.3276893198490143,293.2356262207031,297.1499938964844,293.1499938964844,0.5352362990379333,-9090.484375,304.20220947265625,0.9990000128746032,0.557872474193573,0.5168022513389587,293.1890563964844,297.1499938964844,293.1499938964844,0.0168078187853097,-4125.32763671875,303.9745788574219,0.4268688261508941,0.050000000745058,0.2383216768503189,289.6439208984375,291.1499938964844,259.635009765625,258.2494506835937,279.18084716796875,293.26861572265625,289.650390625,1.0,0.3511388599872589,0.6875093579292297,0.6875093579292297,1.0,1.0,-1.6056045293807983,0.6726686358451843,0.932935893535614,0.298766165971756,0.0,0.0,1.0,88.61527252197266,56.0,86.60901641845703,-17080.728515625,477.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,308.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3906977474689483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003965085488744,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467160,293.2672424316406,297.1499938964844,293.1499938964844,0.1340134739875793,-2918.234375,304.1669006347656,0.7071337103843689,0.1823613345623016,0.1669371575117111,293.33319091796875,297.1499938964844,293.1499938964844,0.0498751290142536,-1481.5511474609375,304.173095703125,0.543319046497345,0.0855985358357429,0.0847158506512641,293.21759033203125,297.1499938964844,293.1499938964844,0.4340281784534454,-5719.6220703125,304.1733703613281,0.9647172689437866,0.4660959541797638,0.3270429670810699,293.2201232910156,297.1499938964844,293.1499938964844,0.5155137181282043,-8814.6396484375,304.228515625,0.9990000128746032,0.5598241090774536,0.5020755529403687,293.1884155273437,297.1499938964844,293.1499938964844,0.0166032239794731,-4095.901611328125,303.96954345703125,0.4324362874031067,0.050000000745058,0.2375716269016266,289.69512939453125,291.1499938964844,259.64617919921875,258.2607116699219,279.1858215332031,293.2642822265625,289.7039794921875,1.0,0.3440805077552795,0.6896796822547913,0.6896796822547913,1.0,1.0,-1.582300305366516,0.6627720594406128,0.9195282459259032,0.2937335073947906,0.0,0.0,1.0,84.15309143066406,59.0,118.91582489013672,-16959.9765625,451.4625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65924072265625,308.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3894920647144317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003952849365305,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467220,293.2637939453125,297.1499938964844,293.1499938964844,0.1305364221334457,-2855.947998046875,304.16705322265625,0.7136269211769104,0.1800933331251144,0.1647141575813293,293.32958984375,297.1499938964844,293.1499938964844,0.0453416518867015,-1401.8533935546875,304.1729431152344,0.5417547225952148,0.0816909447312355,0.0808175578713417,293.2173767089844,297.1499938964844,293.1499938964844,0.4276167452335357,-5651.97216796875,304.1762390136719,0.9760984778404236,0.4644322395324707,0.3257631063461303,293.17449951171875,297.1499938964844,293.1499938964844,0.4862420856952667,-8411.369140625,304.250244140625,0.9990000128746032,0.5672804713249207,0.4823175072669983,293.1873779296875,297.1499938964844,293.1499938964844,0.0162508226931095,-4042.582275390625,303.9595031738281,0.4407271146774292,0.050000000745058,0.2365996837615966,289.8129577636719,291.1499938964844,259.6696472167969,258.2840881347656,279.1893005371094,293.2578125,289.8219299316406,1.0,0.3347924053668976,0.6938112378120422,0.6938112378120422,1.0,1.0,-1.5485165119171145,0.6487667560577393,0.899749755859375,0.2866144776344299,0.0,0.0,1.0,78.3099136352539,77.0,150.59898376464844,-16801.884765625,417.1188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275390625,308.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3866408169269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003923912881873,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467280,293.2637939453125,297.1499938964844,293.1499938964844,0.1305364221334457,-2855.947998046875,304.16705322265625,0.7136269211769104,0.1800933331251144,0.1647141575813293,293.32958984375,297.1499938964844,293.1499938964844,0.0453416518867015,-1401.8533935546875,304.1729431152344,0.5417547225952148,0.0816909447312355,0.0808175578713417,293.2173767089844,297.1499938964844,293.1499938964844,0.4276167452335357,-5651.97216796875,304.1762390136719,0.9760984778404236,0.4644322395324707,0.3257631063461303,293.17449951171875,297.1499938964844,293.1499938964844,0.4862420856952667,-8411.369140625,304.250244140625,0.9990000128746032,0.5672804713249207,0.4823175072669983,293.1873779296875,297.1499938964844,293.1499938964844,0.0162508226931095,-4042.582275390625,303.9595031738281,0.4407271146774292,0.050000000745058,0.2365996837615966,289.8129577636719,291.1499938964844,259.6696472167969,258.2840881347656,279.1893005371094,293.2578125,289.8219299316406,1.0,0.3347924053668976,0.6938112378120422,0.6938112378120422,1.0,1.0,-1.5485165119171145,0.6487667560577393,0.899749755859375,0.2866144776344299,0.0,0.0,1.0,78.3099136352539,77.0,150.59898376464844,-16801.884765625,417.1188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275390625,308.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3866408169269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003923912881873,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467340,293.2608947753906,297.1499938964844,293.1499938964844,0.127543494105339,-2802.36083984375,304.16632080078125,0.7105568647384644,0.1777977645397186,0.1626649498939514,293.3265686035156,297.1499938964844,293.1499938964844,0.0411277338862419,-1328.8682861328125,304.1723022460937,0.5313133001327515,0.0777535960078239,0.0771029591560363,293.2176818847656,297.1499938964844,293.1499938964844,0.4221822917461395,-5595.34228515625,304.1764221191406,0.9748741984367372,0.4626622200012207,0.3245548009872436,293.1391296386719,297.1499938964844,293.1499938964844,0.4803147912025451,-8346.1943359375,304.2256164550781,0.9990000128746032,0.573887288570404,0.4824750125408172,293.1865234375,297.1499938964844,293.1499938964844,0.0160723030567169,-4013.527587890625,303.94879150390625,0.4406574666500091,0.050000000745058,0.2366078346967697,289.90594482421875,291.1499938964844,259.6947631835937,258.3086242675781,279.1840209960937,293.2577514648437,289.9109802246094,1.0,0.3344384431838989,0.6970129013061523,0.6970129013061523,1.0,1.0,-1.5403283834457395,0.6460862755775452,0.8942420482635498,0.2854679524898529,0.0,0.0,1.0,78.19320678710938,95.0,121.6924285888672,-16784.857421875,412.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,308.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3836412727832794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000389347114833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467400,293.2608947753906,297.1499938964844,293.1499938964844,0.127543494105339,-2802.36083984375,304.16632080078125,0.7105568647384644,0.1777977645397186,0.1626649498939514,293.3265686035156,297.1499938964844,293.1499938964844,0.0411277338862419,-1328.8682861328125,304.1723022460937,0.5313133001327515,0.0777535960078239,0.0771029591560363,293.2176818847656,297.1499938964844,293.1499938964844,0.4221822917461395,-5595.34228515625,304.1764221191406,0.9748741984367372,0.4626622200012207,0.3245548009872436,293.1391296386719,297.1499938964844,293.1499938964844,0.4803147912025451,-8346.1943359375,304.2256164550781,0.9990000128746032,0.573887288570404,0.4824750125408172,293.1865234375,297.1499938964844,293.1499938964844,0.0160723030567169,-4013.527587890625,303.94879150390625,0.4406574666500091,0.050000000745058,0.2366078346967697,289.90594482421875,291.1499938964844,259.6947631835937,258.3086242675781,279.1840209960937,293.2577514648437,289.9109802246094,1.0,0.3344384431838989,0.6970129013061523,0.6970129013061523,1.0,1.0,-1.5403283834457395,0.6460862755775452,0.8942420482635498,0.2854679524898529,0.0,0.0,1.0,78.19320678710938,95.0,121.6924285888672,-16784.857421875,412.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,308.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3836412727832794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000389347114833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467460,293.2584228515625,297.1499938964844,293.1499938964844,0.125335082411766,-2763.4326171875,304.16455078125,0.6996034383773804,0.1754915714263916,0.1607537865638733,293.323974609375,297.1499938964844,293.1499938964844,0.0373717211186885,-1264.66162109375,304.1711120605469,0.5147804021835327,0.073807306587696,0.0735339075326919,293.2181396484375,297.1499938964844,293.1499938964844,0.4189482033252716,-5563.11083984375,304.17291259765625,0.9635016322135924,0.4608534276485443,0.3234252631664276,293.1374816894531,297.1499938964844,293.1499938964844,0.4949741065502167,-8573.3212890625,304.1755676269531,0.9990000128746032,0.5745706558227539,0.4983676075935364,293.1864624023437,297.1499938964844,293.1499938964844,0.0160812567919492,-4014.265625,303.9350280761719,0.4339191913604736,0.050000000745058,0.2373876422643661,289.9375,291.1499938964844,259.7216796875,258.3344421386719,279.1722106933594,293.2533264160156,289.9373779296875,1.0,0.3406538367271423,0.6986651420593262,0.6986651420593262,1.0,1.0,-1.5523996353149414,0.6521015763282776,0.9002980589866638,0.2889407575130462,0.0,0.0,1.0,82.58372497558594,98.0,49.4455680847168,-16856.439453125,430.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7790222167969,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3811392784118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000386807922041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467520,293.2584228515625,297.1499938964844,293.1499938964844,0.125335082411766,-2763.4326171875,304.16455078125,0.6996034383773804,0.1754915714263916,0.1607537865638733,293.323974609375,297.1499938964844,293.1499938964844,0.0373717211186885,-1264.66162109375,304.1711120605469,0.5147804021835327,0.073807306587696,0.0735339075326919,293.2181396484375,297.1499938964844,293.1499938964844,0.4189482033252716,-5563.11083984375,304.17291259765625,0.9635016322135924,0.4608534276485443,0.3234252631664276,293.1374816894531,297.1499938964844,293.1499938964844,0.4949741065502167,-8573.3212890625,304.1755676269531,0.9990000128746032,0.5745706558227539,0.4983676075935364,293.1864624023437,297.1499938964844,293.1499938964844,0.0160812567919492,-4014.265625,303.9350280761719,0.4339191913604736,0.050000000745058,0.2373876422643661,289.9375,291.1499938964844,259.7216796875,258.3344421386719,279.1722106933594,293.2533264160156,289.9373779296875,1.0,0.3406538367271423,0.6986651420593262,0.6986651420593262,1.0,1.0,-1.5523996353149414,0.6521015763282776,0.9002980589866638,0.2889407575130462,0.0,0.0,1.0,82.58372497558594,98.0,49.4455680847168,-16856.439453125,430.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7790222167969,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3811392784118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000386807922041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467580,293.2560119628906,297.1499938964844,293.1499938964844,0.1236440241336822,-2734.246826171875,304.1625366210937,0.6892703175544739,0.1732325106859207,0.1588651090860366,293.3213806152344,297.1499938964844,293.1499938964844,0.0338975079357624,-1205.36572265625,304.1698608398437,0.4998757243156433,0.0699226036667823,0.0699982419610023,293.2183532714844,297.1499938964844,293.1499938964844,0.4174161851406097,-5549.34033203125,304.1678466796875,0.952170431613922,0.4590835273265838,0.3223070502281189,293.1636962890625,297.1499938964844,293.1499938964844,0.5120301246643066,-8824.0576171875,304.1390991210937,0.9990000128746032,0.5696045756340027,0.5135520100593567,293.18756103515625,297.1499938964844,293.1499938964844,0.0161523539572954,-4027.45166015625,303.9171447753906,0.4280565083026886,0.050000000745058,0.2381561398506164,289.9193725585937,291.1499938964844,259.7505187988281,258.3616638183594,279.1656494140625,293.2487487792969,289.9171447753906,1.0,0.3460293114185333,0.6998598575592041,0.6998598575592041,1.0,1.0,-1.5637025833129885,0.6575816869735718,0.9061208963394164,0.2921991050243377,0.0,0.0,1.0,86.9061279296875,101.0,-9.850068092346191,-16889.955078125,448.2893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113647460937,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3794208467006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003850639332085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
