time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467640,293.2560119628906,297.1499938964844,293.1499938964844,0.1236440241336822,-2734.246826171875,304.1625366210937,0.6892703175544739,0.1732325106859207,0.1588651090860366,293.3213806152344,297.1499938964844,293.1499938964844,0.0338975079357624,-1205.36572265625,304.1698608398437,0.4998757243156433,0.0699226036667823,0.0699982419610023,293.2183532714844,297.1499938964844,293.1499938964844,0.4174161851406097,-5549.34033203125,304.1678466796875,0.952170431613922,0.4590835273265838,0.3223070502281189,293.1636962890625,297.1499938964844,293.1499938964844,0.5120301246643066,-8824.0576171875,304.1390991210937,0.9990000128746032,0.5696045756340027,0.5135520100593567,293.18756103515625,297.1499938964844,293.1499938964844,0.0161523539572954,-4027.45166015625,303.9171447753906,0.4280565083026886,0.050000000745058,0.2381561398506164,289.9193725585937,291.1499938964844,259.7505187988281,258.3616638183594,279.1656494140625,293.2487487792969,289.9171447753906,1.0,0.3460293114185333,0.6998598575592041,0.6998598575592041,1.0,1.0,-1.5637025833129885,0.6575816869735718,0.9061208963394164,0.2921991050243377,0.0,0.0,1.0,86.9061279296875,101.0,-9.850068092346191,-16889.955078125,448.2893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113647460937,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3794208467006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003850639332085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467700,293.2548217773437,297.1499938964844,293.1499938964844,0.1228866055607795,-2721.26318359375,304.16162109375,0.6845543384552002,0.172123447060585,0.1579360067844391,293.3200378417969,297.1499938964844,293.1499938964844,0.032237485051155,-1176.716064453125,304.1692810058594,0.4930562078952789,0.0680166035890579,0.0682575926184654,293.2184143066406,297.1499938964844,293.1499938964844,0.4169343411922455,-5545.37158203125,304.1654968261719,0.9468684196472168,0.4582075774669647,0.3217538595199585,293.1812438964844,297.1499938964844,293.1499938964844,0.5204829573631287,-8945.2412109375,304.1257629394531,0.9990000128746032,0.5659915804862976,0.5204809308052063,293.1885070800781,297.1499938964844,293.1499938964844,0.0161916259676218,-4035.259521484375,303.90679931640625,0.4255554676055908,0.050000000745058,0.2385145276784896,289.90301513671875,291.1499938964844,259.7657165527344,258.37579345703125,279.1641845703125,293.2479858398437,289.900146484375,1.0,0.3485476672649383,0.7004578709602356,0.7004578709602356,1.0,1.0,-1.56858229637146,0.6599786281585693,0.9086036682128906,0.2936132252216339,0.0,0.0,1.0,88.91414642333984,101.0,-28.946287155151367,-16894.90234375,456.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642761230469,308.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3788157403469085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003844498132821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467760,293.2536315917969,297.1499938964844,293.1499938964844,0.1221757605671882,-2709.125732421875,304.1607971191406,0.6800527572631836,0.171027734875679,0.1570165306329727,293.318603515625,297.1499938964844,293.1499938964844,0.0306365154683589,-1148.74462890625,304.1686706542969,0.4863686561584472,0.0661462023854255,0.0665429830551147,293.21844482421875,297.1499938964844,293.1499938964844,0.4165994524955749,-5542.8837890625,304.16326904296875,0.9417290091514589,0.4573326706886291,0.3212008476257324,293.200439453125,297.1499938964844,293.1499938964844,0.5290003418922424,-9065.6015625,304.11474609375,0.9990000128746032,0.5618252754211426,0.5271371006965637,293.1896057128906,297.1499938964844,293.1499938964844,0.0162334591150283,-4043.777099609375,303.8957214355469,0.4232490658760071,0.050000000745058,0.2388633340597152,289.88287353515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1639099121094,293.2491760253906,289.8795166015625,1.0,0.3509621322154999,0.7011292576789856,0.7011292576789856,1.0,1.0,-1.573164701461792,0.6622623801231384,0.9109022617340088,0.29497230052948,0.0,0.0,1.0,90.86555480957033,104.0,-43.43418502807617,-16894.962890625,464.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61199951171875,308.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3783631324768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003839904966298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467820,293.25115966796875,297.1499938964844,293.1499938964844,0.1207823008298873,-2685.109619140625,304.1595458984375,0.6695482134819031,0.1689064800739288,0.1552835255861282,293.3152160644531,297.1499938964844,293.1499938964844,0.027666175737977,-1095.272705078125,304.1674194335937,0.4701950848102569,0.0625593140721321,0.0633067861199379,293.21844482421875,297.1499938964844,293.1499938964844,0.4158161282539367,-5536.12890625,304.1602478027344,0.9286230206489564,0.4556007385253906,0.3201457262039184,293.2337341308594,297.1499938964844,293.1499938964844,0.5312660336494446,-9087.9375,304.1241760253906,0.9917275309562684,0.5537467002868652,0.5267789959907532,293.1918640136719,297.1499938964844,293.1499938964844,0.016335941851139,-4062.664306640625,303.8729248046875,0.4175420701503753,0.050000000745058,0.2398119568824768,289.8489685058594,291.1499938964844,259.8145446777344,258.4205627441406,279.171630859375,293.2557678222656,289.848388671875,1.0,0.3550247550010681,0.7035971879959106,0.7035971879959106,1.0,1.0,-1.566838026046753,0.6600531339645386,0.9067848920822144,0.2942290008068084,0.0,0.0,1.0,95.81177520751952,107.0,-35.6381721496582,-16805.91015625,473.7513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,308.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3777492642402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003833674709312,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467880,293.25115966796875,297.1499938964844,293.1499938964844,0.1207823008298873,-2685.109619140625,304.1595458984375,0.6695482134819031,0.1689064800739288,0.1552835255861282,293.3152160644531,297.1499938964844,293.1499938964844,0.027666175737977,-1095.272705078125,304.1674194335937,0.4701950848102569,0.0625593140721321,0.0633067861199379,293.21844482421875,297.1499938964844,293.1499938964844,0.4158161282539367,-5536.12890625,304.1602478027344,0.9286230206489564,0.4556007385253906,0.3201457262039184,293.2337341308594,297.1499938964844,293.1499938964844,0.5312660336494446,-9087.9375,304.1241760253906,0.9917275309562684,0.5537467002868652,0.5267789959907532,293.1918640136719,297.1499938964844,293.1499938964844,0.016335941851139,-4062.664306640625,303.8729248046875,0.4175420701503753,0.050000000745058,0.2398119568824768,289.8489685058594,291.1499938964844,259.8145446777344,258.4205627441406,279.171630859375,293.2557678222656,289.848388671875,1.0,0.3550247550010681,0.7035971879959106,0.7035971879959106,1.0,1.0,-1.566838026046753,0.6600531339645386,0.9067848920822144,0.2942290008068084,0.0,0.0,1.0,95.81177520751952,107.0,-35.6381721496582,-16805.91015625,473.7513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,308.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3777492642402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003833674709312,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
467940,293.2488098144531,297.1499938964844,293.1499938964844,0.1191136762499809,-2655.483642578125,304.1591491699219,0.6601153016090393,0.1668191105127334,0.1535878181457519,293.3123779296875,297.1499938964844,293.1499938964844,0.0245756842195987,-1041.756591796875,304.16680908203125,0.4492335915565491,0.0589524619281291,0.0601042844355106,293.21881103515625,297.1499938964844,293.1499938964844,0.4139308035373688,-5516.65625,304.1600036621094,0.9166882634162904,0.453795850276947,0.3190529644489288,293.24664306640625,297.1499938964844,293.1499938964844,0.5261520147323608,-9010.8193359375,304.1409606933594,0.9809322953224182,0.5489826202392578,0.521824300289154,293.1941833496094,297.1499938964844,293.1499938964844,0.0163782127201557,-4071.09619140625,303.849853515625,0.4126732051372528,0.050000000745058,0.2407291829586029,289.8497314453125,291.1499938964844,259.8500061035156,258.4524230957031,279.1781921386719,293.2593078613281,289.85015869140625,1.0,0.3581684529781341,0.706785261631012,0.706785261631012,1.0,1.0,-1.554613709449768,0.6553902626037598,0.8992235064506531,0.2920722961425781,0.0,0.0,1.0,100.4725570678711,110.0,-7.16739559173584,-16702.041015625,479.0711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,308.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3771194219589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003827282926067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468000,293.2488098144531,297.1499938964844,293.1499938964844,0.1191136762499809,-2655.483642578125,304.1591491699219,0.6601153016090393,0.1668191105127334,0.1535878181457519,293.3123779296875,297.1499938964844,293.1499938964844,0.0245756842195987,-1041.756591796875,304.16680908203125,0.4492335915565491,0.0589524619281291,0.0601042844355106,293.21881103515625,297.1499938964844,293.1499938964844,0.4139308035373688,-5516.65625,304.1600036621094,0.9166882634162904,0.453795850276947,0.3190529644489288,293.24664306640625,297.1499938964844,293.1499938964844,0.5261520147323608,-9010.8193359375,304.1409606933594,0.9809322953224182,0.5489826202392578,0.521824300289154,293.1941833496094,297.1499938964844,293.1499938964844,0.0163782127201557,-4071.09619140625,303.849853515625,0.4126732051372528,0.050000000745058,0.2407291829586029,289.8497314453125,291.1499938964844,259.8500061035156,258.4524230957031,279.1781921386719,293.2593078613281,289.85015869140625,1.0,0.3581684529781341,0.706785261631012,0.706785261631012,1.0,1.0,-1.554613709449768,0.6553902626037598,0.8992235064506531,0.2920722961425781,0.0,0.0,1.0,100.4725570678711,110.0,-7.16739559173584,-16702.041015625,479.0711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,308.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3771194219589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003827282926067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468060,293.24639892578125,297.1499938964844,293.1499938964844,0.1173968985676765,-2624.744140625,304.1589660644531,0.6523063778877258,0.1648040413856506,0.1519172191619873,293.3101806640625,297.1499938964844,293.1499938964844,0.0219352412968873,-981.7055053710938,304.1656494140625,0.4302744269371032,0.0552821867167949,0.0568086393177509,293.2193298339844,297.1499938964844,293.1499938964844,0.4116785824298858,-5493.0341796875,304.1604309082031,0.9072074294090272,0.4519460797309875,0.317897617816925,293.2511291503906,297.1499938964844,293.1499938964844,0.5223676562309265,-8954.7490234375,304.150146484375,0.971801221370697,0.5456188917160034,0.5186063647270203,293.196533203125,297.1499938964844,293.1499938964844,0.0163861569017171,-4074.474853515625,303.8260498046875,0.4089055359363556,0.050000000745058,0.2415119707584381,289.8593444824219,291.1499938964844,259.8866577148437,258.48504638671875,279.1817321777344,293.26025390625,289.8603820800781,1.0,0.3608535230159759,0.7101519107818604,0.7101519107818604,1.0,1.0,-1.5443406105041504,0.6516373753547668,0.8927032351493835,0.2904273271560669,0.0,0.0,1.0,104.45498657226562,113.0,9.51412296295166,-16622.97265625,483.5783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40283203125,308.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3764399588108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003820387064479,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468120,293.24639892578125,297.1499938964844,293.1499938964844,0.1173968985676765,-2624.744140625,304.1589660644531,0.6523063778877258,0.1648040413856506,0.1519172191619873,293.3101806640625,297.1499938964844,293.1499938964844,0.0219352412968873,-981.7055053710938,304.1656494140625,0.4302744269371032,0.0552821867167949,0.0568086393177509,293.2193298339844,297.1499938964844,293.1499938964844,0.4116785824298858,-5493.0341796875,304.1604309082031,0.9072074294090272,0.4519460797309875,0.317897617816925,293.2511291503906,297.1499938964844,293.1499938964844,0.5223676562309265,-8954.7490234375,304.150146484375,0.971801221370697,0.5456188917160034,0.5186063647270203,293.196533203125,297.1499938964844,293.1499938964844,0.0163861569017171,-4074.474853515625,303.8260498046875,0.4089055359363556,0.050000000745058,0.2415119707584381,289.8593444824219,291.1499938964844,259.8866577148437,258.48504638671875,279.1817321777344,293.26025390625,289.8603820800781,1.0,0.3608535230159759,0.7101519107818604,0.7101519107818604,1.0,1.0,-1.5443406105041504,0.6516373753547668,0.8927032351493835,0.2904273271560669,0.0,0.0,1.0,104.45498657226562,113.0,9.51412296295166,-16622.97265625,483.5783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40283203125,308.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3764399588108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003820387064479,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468180,293.24383544921875,297.1499938964844,293.1499938964844,0.1156918033957481,-2594.00927734375,304.1588134765625,0.645517110824585,0.1628834307193756,0.1503146886825561,293.3084716796875,297.1499938964844,293.1499938964844,0.0193255506455898,-922.9284057617188,304.1647644042969,0.41391122341156,0.0515769459307193,0.0534589700400829,293.2198486328125,297.1499938964844,293.1499938964844,0.4091690480709076,-5466.55224609375,304.1611328125,0.8993974924087524,0.4500813782215118,0.3167176246643066,293.2528076171875,297.1499938964844,293.1499938964844,0.5187119245529175,-8902.3515625,304.1561279296875,0.963411033153534,0.5427126288414001,0.5159578919410706,293.19879150390625,297.1499938964844,293.1499938964844,0.0163722448050975,-4074.5322265625,303.80181884765625,0.4057071506977081,0.050000000745058,0.2422248721122741,289.875732421875,291.1499938964844,259.92333984375,258.51739501953125,279.1839904785156,293.26031494140625,289.87725830078125,1.0,0.3632420897483825,0.7136711478233337,0.7136711478233337,1.0,1.0,-1.53465473651886,0.6481609344482422,0.8864938616752625,0.288942277431488,0.0,0.0,1.0,108.07722473144533,116.0,20.76565361022949,-16556.203125,487.4048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,308.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3757074773311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003812953073065,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468240,293.24383544921875,297.1499938964844,293.1499938964844,0.1156918033957481,-2594.00927734375,304.1588134765625,0.645517110824585,0.1628834307193756,0.1503146886825561,293.3084716796875,297.1499938964844,293.1499938964844,0.0193255506455898,-922.9284057617188,304.1647644042969,0.41391122341156,0.0515769459307193,0.0534589700400829,293.2198486328125,297.1499938964844,293.1499938964844,0.4091690480709076,-5466.55224609375,304.1611328125,0.8993974924087524,0.4500813782215118,0.3167176246643066,293.2528076171875,297.1499938964844,293.1499938964844,0.5187119245529175,-8902.3515625,304.1561279296875,0.963411033153534,0.5427126288414001,0.5159578919410706,293.19879150390625,297.1499938964844,293.1499938964844,0.0163722448050975,-4074.5322265625,303.80181884765625,0.4057071506977081,0.050000000745058,0.2422248721122741,289.875732421875,291.1499938964844,259.92333984375,258.51739501953125,279.1839904785156,293.26031494140625,289.87725830078125,1.0,0.3632420897483825,0.7136711478233337,0.7136711478233337,1.0,1.0,-1.53465473651886,0.6481609344482422,0.8864938616752625,0.288942277431488,0.0,0.0,1.0,108.07722473144533,116.0,20.76565361022949,-16556.203125,487.4048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,308.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3757074773311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003812953073065,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468300,293.24249267578125,297.1499938964844,293.1499938964844,0.1148511841893196,-2578.78857421875,304.15875244140625,0.64240962266922,0.1619593948125839,0.1495424807071685,293.3077087402344,297.1499938964844,293.1499938964844,0.0180254708975553,-892.07763671875,304.1602478027344,0.4064878225326538,0.050000000745058,0.0517922192811965,293.2201232910156,297.1499938964844,293.1499938964844,0.4078365266323089,-5452.4560546875,304.1615295410156,0.8958178758621216,0.449146032333374,0.3161225318908691,293.25323486328125,297.1499938964844,293.1499938964844,0.5168306827545166,-8875.84765625,304.1584167480469,0.959374189376831,0.5413278341293335,0.5147148370742798,293.19989013671875,297.1499938964844,293.1499938964844,0.0163590051233768,-4073.590576171875,303.7895812988281,0.4042445123195648,0.050000000745058,0.2425641566514969,289.88604736328125,291.1499938964844,259.9416809082031,258.5334777832031,279.18487548828125,293.2602233886719,289.8877868652344,1.0,0.3643589615821838,0.7154833078384399,0.7154833078384399,1.0,1.0,-1.5299270153045654,0.646477222442627,0.8834497928619385,0.2882285714149475,0.0,0.0,1.0,109.79931640625,116.0,25.18760299682617,-16525.91796875,489.12738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,308.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3753183782100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003809004265349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468360,293.2411193847656,297.1499938964844,293.1499938964844,0.1140214502811431,-2563.73388671875,304.1586608886719,0.6395864486694336,0.1610563248395919,0.148783728480339,293.3074035644531,297.1499938964844,293.1499938964844,0.017536275088787,-880.2749633789062,304.12945556640625,0.403042733669281,0.050000000745058,0.0512276478111743,293.2203674316406,297.1499938964844,293.1499938964844,0.4064761996269226,-5438.06494140625,304.16192626953125,0.8925809264183044,0.4482067823410034,0.3155203759670257,293.2535095214844,297.1499938964844,293.1499938964844,0.5149222612380981,-8849.189453125,304.16033935546875,0.9556370377540588,0.5399636030197144,0.513491153717041,293.20098876953125,297.1499938964844,293.1499938964844,0.0163401365280151,-4071.894287109375,303.77716064453125,0.4029476940631866,0.050000000745058,0.2428709417581558,289.89697265625,291.1499938964844,259.9599914550781,258.5495300292969,279.1851501464844,293.26025390625,289.8985900878906,1.0,0.3654756844043731,0.7172633409500122,0.7172633409500122,1.0,1.0,-1.526512861251831,0.6453812718391418,0.8811315298080444,0.2878151535987854,0.0,0.0,1.0,111.3723602294922,119.0,27.259071350097656,-16504.333984375,491.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,308.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.374918520450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003804946609307,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468420,293.2382507324219,297.1499938964844,293.1499938964844,0.1124568507075309,-2535.337646484375,304.15838623046875,0.6343648433685303,0.1593270897865295,0.1473248451948166,293.31085205078125,297.1499938964844,293.1499938964844,0.0172971021384,-876.0747680664062,304.0555725097656,0.4005332589149475,0.050000000745058,0.051322653889656,293.2208251953125,297.1499938964844,293.1499938964844,0.403859794139862,-5410.49755859375,304.16229248046875,0.8865265846252441,0.4463318586349487,0.3143094778060913,293.2537841796875,297.1499938964844,293.1499938964844,0.5112348198890686,-8798.3046875,304.1629943847656,0.9484474062919616,0.5372871160507202,0.5110891461372375,293.2031555175781,297.1499938964844,293.1499938964844,0.0163025744259357,-4068.871337890625,303.75177001953125,0.4005342721939087,0.050000000745058,0.2434539347887039,289.9151306152344,291.1499938964844,259.9966735839844,258.5814208984375,279.185791015625,293.2618408203125,289.9164733886719,1.0,0.3677258193492889,0.7208697199821472,0.7208697199821472,1.0,1.0,-1.5212377309799194,0.6438741087913513,0.8773636817932129,0.2873965501785278,0.0,0.0,1.0,114.3859634399414,122.0,25.37785148620605,-16470.248046875,495.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,308.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3741331994533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003796976234298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468480,293.2382507324219,297.1499938964844,293.1499938964844,0.1124568507075309,-2535.337646484375,304.15838623046875,0.6343648433685303,0.1593270897865295,0.1473248451948166,293.31085205078125,297.1499938964844,293.1499938964844,0.0172971021384,-876.0747680664062,304.0555725097656,0.4005332589149475,0.050000000745058,0.051322653889656,293.2208251953125,297.1499938964844,293.1499938964844,0.403859794139862,-5410.49755859375,304.16229248046875,0.8865265846252441,0.4463318586349487,0.3143094778060913,293.2537841796875,297.1499938964844,293.1499938964844,0.5112348198890686,-8798.3046875,304.1629943847656,0.9484474062919616,0.5372871160507202,0.5110891461372375,293.2031555175781,297.1499938964844,293.1499938964844,0.0163025744259357,-4068.871337890625,303.75177001953125,0.4005342721939087,0.050000000745058,0.2434539347887039,289.9151306152344,291.1499938964844,259.9966735839844,258.5814208984375,279.185791015625,293.2618408203125,289.9164733886719,1.0,0.3677258193492889,0.7208697199821472,0.7208697199821472,1.0,1.0,-1.5212377309799194,0.6438741087913513,0.8773636817932129,0.2873965501785278,0.0,0.0,1.0,114.3859634399414,122.0,25.37785148620605,-16470.248046875,495.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,308.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3741331994533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003796976234298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468540,293.2352600097656,297.1499938964844,293.1499938964844,0.1109986156225204,-2508.809326171875,304.15802001953125,0.6294549703598022,0.1576993465423584,0.145957812666893,293.3184509277344,297.1499938964844,293.1499938964844,0.0170412957668304,-871.6654052734375,303.9691772460937,0.3981710970401764,0.050000000745058,0.0514454543590545,293.22119140625,297.1499938964844,293.1499938964844,0.4012936353683471,-5383.4921875,304.1624755859375,0.8807013034820557,0.4444628953933716,0.3131030201911926,293.25372314453125,297.1499938964844,293.1499938964844,0.5076065063476562,-8748.732421875,304.1647033691406,0.9413132667541504,0.5346708297729492,0.508744478225708,293.205322265625,297.1499938964844,293.1499938964844,0.0162639021873474,-4065.894287109375,303.7255554199219,0.398171067237854,0.050000000745058,0.2440350800752639,289.93182373046875,291.1499938964844,260.0333251953125,258.6131286621094,279.18707275390625,293.26519775390625,289.9331359863281,1.0,0.3699724972248077,0.7246384620666504,0.7246384620666504,1.0,1.0,-1.5161784887313845,0.6424727439880371,0.8737056851387024,0.287041962146759,0.0,0.0,1.0,117.39417266845705,125.0,23.818035125732425,-16437.1484375,500.7197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,308.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3733753263950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003789284965023,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468600,293.2352600097656,297.1499938964844,293.1499938964844,0.1109986156225204,-2508.809326171875,304.15802001953125,0.6294549703598022,0.1576993465423584,0.145957812666893,293.3184509277344,297.1499938964844,293.1499938964844,0.0170412957668304,-871.6654052734375,303.9691772460937,0.3981710970401764,0.050000000745058,0.0514454543590545,293.22119140625,297.1499938964844,293.1499938964844,0.4012936353683471,-5383.4921875,304.1624755859375,0.8807013034820557,0.4444628953933716,0.3131030201911926,293.25372314453125,297.1499938964844,293.1499938964844,0.5076065063476562,-8748.732421875,304.1647033691406,0.9413132667541504,0.5346708297729492,0.508744478225708,293.205322265625,297.1499938964844,293.1499938964844,0.0162639021873474,-4065.894287109375,303.7255554199219,0.398171067237854,0.050000000745058,0.2440350800752639,289.93182373046875,291.1499938964844,260.0333251953125,258.6131286621094,279.18707275390625,293.26519775390625,289.9331359863281,1.0,0.3699724972248077,0.7246384620666504,0.7246384620666504,1.0,1.0,-1.5161784887313845,0.6424727439880371,0.8737056851387024,0.287041962146759,0.0,0.0,1.0,117.39417266845705,125.0,23.818035125732425,-16437.1484375,500.7197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,308.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3733753263950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003789284965023,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468660,293.2321472167969,297.1499938964844,293.1499938964844,0.1096353530883789,-2483.941162109375,304.1576232910156,0.6247836351394653,0.1561676412820816,0.1446774154901504,293.3285217285156,297.1499938964844,293.1499938964844,0.0167616922408342,-866.7105712890625,303.87353515625,0.395826131105423,0.050000000745058,0.0515678040683269,293.2215270996094,297.1499938964844,293.1499938964844,0.3987554311752319,-5356.7744140625,304.1625366210937,0.8750877380371094,0.4425942599773407,0.3118973672389984,293.2533874511719,297.1499938964844,293.1499938964844,0.504034161567688,-8700.220703125,304.1657409667969,0.934283435344696,0.5321101546287537,0.5064546465873718,293.20758056640625,297.1499938964844,293.1499938964844,0.0162225849926471,-4062.73046875,303.6982421875,0.395826131105423,0.050000000745058,0.2446154505014419,289.9478759765625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883239746094,293.2686767578125,289.9491271972656,1.0,0.3722155094146728,0.728531539440155,0.728531539440155,1.0,1.0,-1.5112885236740112,0.6411453485488892,0.8701431155204773,0.2867275178432464,0.0,0.0,1.0,120.40186309814452,128.0,22.62711906433105,-16405.16796875,505.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,308.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3726429939270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003781852719839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468720,293.2321472167969,297.1499938964844,293.1499938964844,0.1096353530883789,-2483.941162109375,304.1576232910156,0.6247836351394653,0.1561676412820816,0.1446774154901504,293.3285217285156,297.1499938964844,293.1499938964844,0.0167616922408342,-866.7105712890625,303.87353515625,0.395826131105423,0.050000000745058,0.0515678040683269,293.2215270996094,297.1499938964844,293.1499938964844,0.3987554311752319,-5356.7744140625,304.1625366210937,0.8750877380371094,0.4425942599773407,0.3118973672389984,293.2533874511719,297.1499938964844,293.1499938964844,0.504034161567688,-8700.220703125,304.1657409667969,0.934283435344696,0.5321101546287537,0.5064546465873718,293.20758056640625,297.1499938964844,293.1499938964844,0.0162225849926471,-4062.73046875,303.6982421875,0.395826131105423,0.050000000745058,0.2446154505014419,289.9478759765625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883239746094,293.2686767578125,289.9491271972656,1.0,0.3722155094146728,0.728531539440155,0.728531539440155,1.0,1.0,-1.5112885236740112,0.6411453485488892,0.8701431155204773,0.2867275178432464,0.0,0.0,1.0,120.40186309814452,128.0,22.62711906433105,-16405.16796875,505.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,308.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3726429939270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003781852719839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468780,293.2289428710937,297.1499938964844,293.1499938964844,0.1083655878901481,-2460.715087890625,304.1571960449219,0.6202844381332397,0.1547359079122543,0.1434847265481948,293.3399353027344,297.1499938964844,293.1499938964844,0.0164662878960371,-861.318359375,303.77069091796875,0.3934720754623413,0.050000000745058,0.0516900829970836,293.2218017578125,297.1499938964844,293.1499938964844,0.3962388038635254,-5330.26171875,304.1625671386719,0.8696756362915039,0.4407240748405456,0.310690701007843,293.2529296875,297.1499938964844,293.1499938964844,0.5005079507827759,-8652.4970703125,304.1663513183594,0.9274059534072876,0.5295848250389099,0.5042020678520203,293.2099609375,297.1499938964844,293.1499938964844,0.0161782205104827,-4059.31689453125,303.6697998046875,0.3934720754623413,0.050000000745058,0.2451955080032348,289.96337890625,291.1499938964844,260.1066589355469,258.67596435546875,279.1899108886719,293.27325439453125,289.9646301269531,1.0,0.374454140663147,0.7326036095619202,0.7326036095619202,1.0,1.0,-1.5065468549728394,0.6398919224739075,0.8666549324989319,0.2864574491977691,0.0,0.0,1.0,123.4108657836914,131.0,21.83346176147461,-16373.974609375,510.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,308.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3719346821308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003774664073716,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468840,293.2289428710937,297.1499938964844,293.1499938964844,0.1083655878901481,-2460.715087890625,304.1571960449219,0.6202844381332397,0.1547359079122543,0.1434847265481948,293.3399353027344,297.1499938964844,293.1499938964844,0.0164662878960371,-861.318359375,303.77069091796875,0.3934720754623413,0.050000000745058,0.0516900829970836,293.2218017578125,297.1499938964844,293.1499938964844,0.3962388038635254,-5330.26171875,304.1625671386719,0.8696756362915039,0.4407240748405456,0.310690701007843,293.2529296875,297.1499938964844,293.1499938964844,0.5005079507827759,-8652.4970703125,304.1663513183594,0.9274059534072876,0.5295848250389099,0.5042020678520203,293.2099609375,297.1499938964844,293.1499938964844,0.0161782205104827,-4059.31689453125,303.6697998046875,0.3934720754623413,0.050000000745058,0.2451955080032348,289.96337890625,291.1499938964844,260.1066589355469,258.67596435546875,279.1899108886719,293.27325439453125,289.9646301269531,1.0,0.374454140663147,0.7326036095619202,0.7326036095619202,1.0,1.0,-1.5065468549728394,0.6398919224739075,0.8666549324989319,0.2864574491977691,0.0,0.0,1.0,123.4108657836914,131.0,21.83346176147461,-16373.974609375,510.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,308.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3719346821308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003774664073716,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468900,293.2272644042969,297.1499938964844,293.1499938964844,0.107770949602127,-2449.81640625,304.156982421875,0.6180877685546875,0.1540670990943908,0.1429278403520584,293.3459167480469,297.1499938964844,293.1499938964844,0.0163143686950206,-858.4791870117188,303.71697998046875,0.3922847211360931,0.050000000745058,0.0517511628568172,293.221923828125,297.1499938964844,293.1499938964844,0.3949865698814392,-5317.05859375,304.1625366210937,0.8670443296432495,0.4397881925106048,0.3100868165493011,293.2526550292969,297.1499938964844,293.1499938964844,0.4987587928771972,-8628.85546875,304.16656494140625,0.924044132232666,0.5283322334289551,0.5030858516693115,293.211181640625,297.1499938964844,293.1499938964844,0.016154758632183,-4057.492431640625,303.6551513671875,0.3922847211360931,0.050000000745058,0.245485246181488,289.97100830078125,291.1499938964844,260.125,258.6915588378906,279.1907958984375,293.2759094238281,289.97222900390625,1.0,0.3755718469619751,0.7347126603126526,0.7347126603126526,1.0,1.0,-1.5042344331741333,0.6392947435379028,0.8649397492408752,0.2863402068614959,0.0,0.0,1.0,124.91506958007812,131.0,21.533416748046875,-16358.7314453125,512.9429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,308.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3715889453887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003771155315916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
468960,293.2255554199219,297.1499938964844,293.1499938964844,0.1072025969624519,-2439.385986328125,304.15673828125,0.6159145832061768,0.1534246802330017,0.1423969119787216,293.3519897460937,297.1499938964844,293.1499938964844,0.0161606706678867,-855.5602416992188,303.6620483398437,0.3910866677761078,0.050000000745058,0.0518122054636478,293.2220764160156,297.1499938964844,293.1499938964844,0.3937382996082306,-5303.88818359375,304.1625366210937,0.8644616603851318,0.4388519525527954,0.3094825446605682,293.2523803710937,297.1499938964844,293.1499938964844,0.4970185756683349,-8605.345703125,304.1667175292969,0.9207444787025452,0.5270853042602539,0.5019749999046326,293.21240234375,297.1499938964844,293.1499938964844,0.0161305405199527,-4055.5966796875,303.6402282714844,0.3910866677761078,0.050000000745058,0.2457747906446457,289.9785461425781,291.1499938964844,260.1433410644531,258.7071228027344,279.1917419433594,293.2787780761719,289.9797668457031,1.0,0.3766886591911316,0.736870527267456,0.736870527267456,1.0,1.0,-1.501958966255188,0.6387156248092651,0.8632432818412781,0.2862338125705719,0.0,0.0,1.0,126.41898345947266,134.0,21.265857696533203,-16343.7138671875,515.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,308.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3712483048439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003767698362935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469020,293.2221374511719,297.1499938964844,293.1499938964844,0.1061318069696426,-2419.6943359375,304.1562805175781,0.6115836501121521,0.1522063910961151,0.1413994580507278,293.3642578125,297.1499938964844,293.1499938964844,0.0158491395413875,-849.49560546875,303.5487060546875,0.3886470198631286,0.050000000745058,0.0519342236220836,293.2222900390625,297.1499938964844,293.1499938964844,0.3912530541419983,-5277.64111328125,304.1625061035156,0.8594368696212769,0.4369783997535705,0.3082731962203979,293.2518310546875,297.1499938964844,293.1499938964844,0.4935652315616607,-8558.69921875,304.1669006347656,0.9143660068511964,0.5246071815490723,0.4997685551643371,293.21490478515625,297.1499938964844,293.1499938964844,0.0160799399018287,-4051.595458984375,303.609619140625,0.3886470198631286,0.050000000745058,0.2463535964488983,289.9934387207031,291.1499938964844,260.17999267578125,258.7381591796875,279.1936950683594,293.2850341796875,289.99462890625,1.0,0.3789192736148834,0.7413402795791626,0.7413402795791626,1.0,1.0,-1.497502088546753,0.6376043558120728,0.8598977327346802,0.2860494554042816,0.0,0.0,1.0,129.42726135253906,137.0,20.82613754272461,-16314.2802734375,520.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,308.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3705818355083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003760934341698,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469080,293.2221374511719,297.1499938964844,293.1499938964844,0.1061318069696426,-2419.6943359375,304.1562805175781,0.6115836501121521,0.1522063910961151,0.1413994580507278,293.3642578125,297.1499938964844,293.1499938964844,0.0158491395413875,-849.49560546875,303.5487060546875,0.3886470198631286,0.050000000745058,0.0519342236220836,293.2222900390625,297.1499938964844,293.1499938964844,0.3912530541419983,-5277.64111328125,304.1625061035156,0.8594368696212769,0.4369783997535705,0.3082731962203979,293.2518310546875,297.1499938964844,293.1499938964844,0.4935652315616607,-8558.69921875,304.1669006347656,0.9143660068511964,0.5246071815490723,0.4997685551643371,293.21490478515625,297.1499938964844,293.1499938964844,0.0160799399018287,-4051.595458984375,303.609619140625,0.3886470198631286,0.050000000745058,0.2463535964488983,289.9934387207031,291.1499938964844,260.17999267578125,258.7381591796875,279.1936950683594,293.2850341796875,289.99462890625,1.0,0.3789192736148834,0.7413402795791626,0.7413402795791626,1.0,1.0,-1.497502088546753,0.6376043558120728,0.8598977327346802,0.2860494554042816,0.0,0.0,1.0,129.42726135253906,137.0,20.82613754272461,-16314.2802734375,520.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,308.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3705818355083465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003760934341698,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469140,293.21875,297.1499938964844,293.1499938964844,0.1051360443234443,-2401.331787109375,304.1558532714844,0.6072762608528137,0.1510664820671081,0.1404750645160675,293.37646484375,297.1499938964844,293.1499938964844,0.0155341755598783,-843.154052734375,303.4312744140625,0.3862227201461792,0.050000000745058,0.0520562045276165,293.2225036621094,297.1499938964844,293.1499938964844,0.3887818157672882,-5251.50439453125,304.1624450683594,0.8545916080474854,0.435104101896286,0.3070630729198456,293.251220703125,297.1499938964844,293.1499938964844,0.4901473522186279,-8512.517578125,304.1669616699219,0.9083454012870787,0.522148847579956,0.497580885887146,293.2174377441406,297.1499938964844,293.1499938964844,0.0160266458988189,-4047.3203125,303.5780944824219,0.3862227201461792,0.050000000745058,0.2469322234392166,290.0080871582031,291.1499938964844,260.2166748046875,258.7690734863281,279.1957397460937,293.2918395996094,290.00927734375,1.0,0.3811450898647308,0.7460213303565979,0.7460213303565979,1.0,1.0,-1.4931542873382568,0.6365463137626648,0.8566080331802368,0.2858973443508148,0.0,0.0,1.0,132.43695068359375,140.0,20.490833282470703,-16285.58984375,525.4584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,308.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699337840080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000375435774913,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469200,293.21875,297.1499938964844,293.1499938964844,0.1051360443234443,-2401.331787109375,304.1558532714844,0.6072762608528137,0.1510664820671081,0.1404750645160675,293.37646484375,297.1499938964844,293.1499938964844,0.0155341755598783,-843.154052734375,303.4312744140625,0.3862227201461792,0.050000000745058,0.0520562045276165,293.2225036621094,297.1499938964844,293.1499938964844,0.3887818157672882,-5251.50439453125,304.1624450683594,0.8545916080474854,0.435104101896286,0.3070630729198456,293.251220703125,297.1499938964844,293.1499938964844,0.4901473522186279,-8512.517578125,304.1669616699219,0.9083454012870787,0.522148847579956,0.497580885887146,293.2174377441406,297.1499938964844,293.1499938964844,0.0160266458988189,-4047.3203125,303.5780944824219,0.3862227201461792,0.050000000745058,0.2469322234392166,290.0080871582031,291.1499938964844,260.2166748046875,258.7690734863281,279.1957397460937,293.2918395996094,290.00927734375,1.0,0.3811450898647308,0.7460213303565979,0.7460213303565979,1.0,1.0,-1.4931542873382568,0.6365463137626648,0.8566080331802368,0.2858973443508148,0.0,0.0,1.0,132.43695068359375,140.0,20.490833282470703,-16285.58984375,525.4584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,308.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699337840080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000375435774913,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469260,293.21551513671875,297.1499938964844,293.1499938964844,0.1041993647813797,-2384.010986328125,304.15545654296875,0.6030639410018921,0.1499830782413482,0.1396070718765258,293.388427734375,297.1499938964844,293.1499938964844,0.0152182905003428,-836.5729370117188,303.3103332519531,0.3838688433170318,0.050000000745058,0.0521782077848911,293.2226867675781,297.1499938964844,293.1499938964844,0.3863255977630615,-5225.48681640625,304.1623840332031,0.8499155640602112,0.4332297742366791,0.3058527708053589,293.2506103515625,297.1499938964844,293.1499938964844,0.4867660105228424,-8466.791015625,304.1669311523437,0.90276437997818,0.519708514213562,0.4954102635383606,293.2199401855469,297.1499938964844,293.1499938964844,0.0159710757434368,-4042.806640625,303.54571533203125,0.3838688433170318,0.050000000745058,0.2475109547376632,290.02252197265625,291.1499938964844,260.2533264160156,258.7998962402344,279.1976928710937,293.29852294921875,290.023681640625,1.0,0.3833651542663574,0.7508894205093384,0.7508894205093384,1.0,1.0,-1.4888947010040283,0.6355238556861877,0.8533708453178406,0.2857644855976105,0.0,0.0,1.0,135.44906616210938,128.0,20.17925262451172,-16257.6171875,530.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,308.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3693020343780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000374794617528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469320,293.21551513671875,297.1499938964844,293.1499938964844,0.1041993647813797,-2384.010986328125,304.15545654296875,0.6030639410018921,0.1499830782413482,0.1396070718765258,293.388427734375,297.1499938964844,293.1499938964844,0.0152182905003428,-836.5729370117188,303.3103332519531,0.3838688433170318,0.050000000745058,0.0521782077848911,293.2226867675781,297.1499938964844,293.1499938964844,0.3863255977630615,-5225.48681640625,304.1623840332031,0.8499155640602112,0.4332297742366791,0.3058527708053589,293.2506103515625,297.1499938964844,293.1499938964844,0.4867660105228424,-8466.791015625,304.1669311523437,0.90276437997818,0.519708514213562,0.4954102635383606,293.2199401855469,297.1499938964844,293.1499938964844,0.0159710757434368,-4042.806640625,303.54571533203125,0.3838688433170318,0.050000000745058,0.2475109547376632,290.02252197265625,291.1499938964844,260.2533264160156,258.7998962402344,279.1976928710937,293.29852294921875,290.023681640625,1.0,0.3833651542663574,0.7508894205093384,0.7508894205093384,1.0,1.0,-1.4888947010040283,0.6355238556861877,0.8533708453178406,0.2857644855976105,0.0,0.0,1.0,135.44906616210938,128.0,20.17925262451172,-16257.6171875,530.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,308.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3693020343780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000374794617528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469380,293.2121887207031,297.1499938964844,293.1499938964844,0.1031433492898941,-2364.384033203125,304.1553955078125,0.6032993793487549,0.1489988416433334,0.1386195868253708,293.39990234375,297.1499938964844,293.1499938964844,0.0148009397089481,-826.5252075195312,303.18707275390625,0.3853470981121063,0.050000000745058,0.0521012470126152,293.2226867675781,297.1499938964844,293.1499938964844,0.3836225271224975,-5196.63623046875,304.16278076171875,0.8509481549263,0.4313917160034179,0.3045101761817932,293.2498474121094,297.1499938964844,293.1499938964844,0.4831340312957763,-8417.30859375,304.1673583984375,0.9038386940956116,0.5173162221908569,0.4930739104747772,293.22222900390625,297.1499938964844,293.1499938964844,0.0158008858561515,-4022.31494140625,303.513427734375,0.3853470981121063,0.050000000745058,0.2471458911895752,290.0389099121094,291.1499938964844,260.2900085449219,258.83062744140625,279.2005615234375,293.3052673339844,290.0404663085937,1.0,0.3805315494537353,0.7560864090919495,0.7560864090919495,1.0,1.0,-1.482763409614563,0.6336570382118225,0.8491063714027405,0.2851864099502563,0.0,0.0,1.0,133.3898162841797,116.0,23.50057983398437,-16219.2744140625,521.5977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,308.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3686664402484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003741495602298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
