time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469440,293.2121887207031,297.1499938964844,293.1499938964844,0.1031433492898941,-2364.384033203125,304.1553955078125,0.6032993793487549,0.1489988416433334,0.1386195868253708,293.39990234375,297.1499938964844,293.1499938964844,0.0148009397089481,-826.5252075195312,303.18707275390625,0.3853470981121063,0.050000000745058,0.0521012470126152,293.2226867675781,297.1499938964844,293.1499938964844,0.3836225271224975,-5196.63623046875,304.16278076171875,0.8509481549263,0.4313917160034179,0.3045101761817932,293.2498474121094,297.1499938964844,293.1499938964844,0.4831340312957763,-8417.30859375,304.1673583984375,0.9038386940956116,0.5173162221908569,0.4930739104747772,293.22222900390625,297.1499938964844,293.1499938964844,0.0158008858561515,-4022.31494140625,303.513427734375,0.3853470981121063,0.050000000745058,0.2471458911895752,290.0389099121094,291.1499938964844,260.2900085449219,258.83062744140625,279.2005615234375,293.3052673339844,290.0404663085937,1.0,0.3805315494537353,0.7560864090919495,0.7560864090919495,1.0,1.0,-1.482763409614563,0.6336570382118225,0.8491063714027405,0.2851864099502563,0.0,0.0,1.0,133.3898162841797,116.0,23.50057983398437,-16219.2744140625,521.5977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,308.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3686664402484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003741495602298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469500,293.2103576660156,297.1499938964844,293.1499938964844,0.1025990471243858,-2354.223876953125,304.1554260253906,0.6047720313072205,0.1485671103000641,0.1381233781576156,293.40533447265625,297.1499938964844,293.1499938964844,0.0145666822791099,-820.4735107421875,303.1250305175781,0.3872114717960357,0.050000000745058,0.0520061589777469,293.2225341796875,297.1499938964844,293.1499938964844,0.3821778297424316,-5181.15380859375,304.1630859375,0.8531510829925537,0.4305006861686706,0.3038152158260345,293.24932861328125,297.1499938964844,293.1499938964844,0.4812118411064148,-8391.0107421875,304.1676940917969,0.9063469767570496,0.5161498785018921,0.4918757081031799,293.2231750488281,297.1499938964844,293.1499938964844,0.0156833473592996,-4007.262451171875,303.4976501464844,0.3872114717960357,0.050000000745058,0.2466948181390762,290.0490417480469,291.1499938964844,260.3083190917969,258.845947265625,279.2021179199219,293.30859375,290.05078125,1.0,0.3779131770133972,0.7588098645210266,0.7588098645210266,1.0,1.0,-1.479239583015442,0.6325198411941528,0.8467198014259338,0.2847823202610016,0.0,0.0,1.0,130.9185333251953,116.0,26.27563667297364,-16198.263671875,513.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,308.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3683311939239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003738093364518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469560,293.2084655761719,297.1499938964844,293.1499938964844,0.1020563915371894,-2344.06787109375,304.1554260253906,0.606939971446991,0.1481737643480301,0.1376376152038574,293.4105224609375,297.1499938964844,293.1499938964844,0.0143230194225907,-813.9453735351562,303.0628356933594,0.3896466791629791,0.050000000745058,0.051884826272726,293.2222900390625,297.1499938964844,293.1499938964844,0.3806890249252319,-5165.1728515625,304.1634216308594,0.8562427759170532,0.4296272695064544,0.3031134605407715,293.248779296875,297.1499938964844,293.1499938964844,0.4792380928993225,-8363.962890625,304.1680603027344,0.909973919391632,0.5150026679039001,0.4906694889068603,293.2239990234375,297.1499938964844,293.1499938964844,0.0155516639351844,-3989.977294921875,303.482177734375,0.3896466791629791,0.050000000745058,0.2461192905902862,290.0602722167969,291.1499938964844,260.32666015625,258.8612670898437,279.2037048339844,293.3118591308594,290.0622253417969,1.0,0.3746787309646606,0.7616140246391296,0.7616140246391296,1.0,1.0,-1.4755295515060425,0.6312990188598633,0.8442305326461792,0.2843322455883026,0.0,0.0,1.0,127.77963256835938,104.0,29.19624900817871,-16176.755859375,503.1689147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,308.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3679801523685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003734530764631,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469620,293.2045288085937,297.1499938964844,293.1499938964844,0.1009895801544189,-2324.025634765625,304.1553955078125,0.6129859685897827,0.1474916636943817,0.1367090195417404,293.42022705078125,297.1499938964844,293.1499938964844,0.0138217629864811,-799.8585205078125,302.93804931640625,0.3955069780349731,0.050000000745058,0.0515848286449909,293.2216491699219,297.1499938964844,293.1499938964844,0.3776079714298248,-5132.041015625,304.1640625,0.8647983074188232,0.4279276728630066,0.3017017841339111,293.2474975585937,297.1499938964844,293.1499938964844,0.4751685559749603,-8308.099609375,304.1688232421875,0.9203568696975708,0.5127608180046082,0.4882506728172302,293.2252197265625,297.1499938964844,293.1499938964844,0.0152598973363637,-3950.526123046875,303.4521484375,0.3955069780349731,0.050000000745058,0.2446962147951126,290.0857849121094,291.1499938964844,260.36334228515625,258.891845703125,279.20684814453125,293.31817626953125,290.0880432128906,1.0,0.3667916655540466,0.7674585580825806,0.7674585580825806,1.0,1.0,-1.467747926712036,0.6286927461624146,0.8390552401542664,0.2833411395549774,0.0,0.0,1.0,120.04401397705078,92.0,34.80510711669922,-16133.2265625,479.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,308.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3672236800193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003726853756234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469680,293.2045288085937,297.1499938964844,293.1499938964844,0.1009895801544189,-2324.025634765625,304.1553955078125,0.6129859685897827,0.1474916636943817,0.1367090195417404,293.42022705078125,297.1499938964844,293.1499938964844,0.0138217629864811,-799.8585205078125,302.93804931640625,0.3955069780349731,0.050000000745058,0.0515848286449909,293.2216491699219,297.1499938964844,293.1499938964844,0.3776079714298248,-5132.041015625,304.1640625,0.8647983074188232,0.4279276728630066,0.3017017841339111,293.2474975585937,297.1499938964844,293.1499938964844,0.4751685559749603,-8308.099609375,304.1688232421875,0.9203568696975708,0.5127608180046082,0.4882506728172302,293.2252197265625,297.1499938964844,293.1499938964844,0.0152598973363637,-3950.526123046875,303.4521484375,0.3955069780349731,0.050000000745058,0.2446962147951126,290.0857849121094,291.1499938964844,260.36334228515625,258.891845703125,279.20684814453125,293.31817626953125,290.0880432128906,1.0,0.3667916655540466,0.7674585580825806,0.7674585580825806,1.0,1.0,-1.467747926712036,0.6286927461624146,0.8390552401542664,0.2833411395549774,0.0,0.0,1.0,120.04401397705078,92.0,34.80510711669922,-16133.2265625,479.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,308.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3672236800193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003726853756234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469740,293.2004699707031,297.1499938964844,293.1499938964844,0.0999615341424942,-2304.617431640625,304.1553039550781,0.620689332485199,0.1469343453645706,0.1358472108840942,293.4290466308594,297.1499938964844,293.1499938964844,0.0133175309747457,-784.8617553710938,302.8130187988281,0.402310311794281,0.050000000745058,0.0512327961623668,293.2207946777344,297.1499938964844,293.1499938964844,0.3744279444217682,-5097.78515625,304.1646728515625,0.8763567209243774,0.4262828528881073,0.3002914488315582,293.2460327148437,297.1499938964844,293.1499938964844,0.4709824323654175,-8250.5439453125,304.1695251464844,0.9345180988311768,0.5105822682380676,0.4858411848545074,293.2259521484375,297.1499938964844,293.1499938964844,0.0149462977424263,-3906.691650390625,303.4234313964844,0.402310311794281,0.050000000745058,0.243026316165924,290.1146240234375,291.1499938964844,260.3999938964844,258.92242431640625,279.2099609375,293.32421875,290.1171569824219,1.0,0.3574822843074798,0.7736127972602844,0.7736127972602844,1.0,1.0,-1.4597004652023315,0.6259602308273315,0.833740234375,0.2822791337966919,0.0,0.0,1.0,110.98695373535156,80.0,39.53468322753906,-16089.78125,452.1980590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3663900792598724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003718393563758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469800,293.2004699707031,297.1499938964844,293.1499938964844,0.0999615341424942,-2304.617431640625,304.1553039550781,0.620689332485199,0.1469343453645706,0.1358472108840942,293.4290466308594,297.1499938964844,293.1499938964844,0.0133175309747457,-784.8617553710938,302.8130187988281,0.402310311794281,0.050000000745058,0.0512327961623668,293.2207946777344,297.1499938964844,293.1499938964844,0.3744279444217682,-5097.78515625,304.1646728515625,0.8763567209243774,0.4262828528881073,0.3002914488315582,293.2460327148437,297.1499938964844,293.1499938964844,0.4709824323654175,-8250.5439453125,304.1695251464844,0.9345180988311768,0.5105822682380676,0.4858411848545074,293.2259521484375,297.1499938964844,293.1499938964844,0.0149462977424263,-3906.691650390625,303.4234313964844,0.402310311794281,0.050000000745058,0.243026316165924,290.1146240234375,291.1499938964844,260.3999938964844,258.92242431640625,279.2099609375,293.32421875,290.1171569824219,1.0,0.3574822843074798,0.7736127972602844,0.7736127972602844,1.0,1.0,-1.4597004652023315,0.6259602308273315,0.833740234375,0.2822791337966919,0.0,0.0,1.0,110.98695373535156,80.0,39.53468322753906,-16089.78125,452.1980590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3663900792598724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003718393563758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469860,293.1963806152344,297.1499938964844,293.1499938964844,0.098983883857727,-2286.077392578125,304.1551513671875,0.6299652457237244,0.1464861184358596,0.1350570023059845,293.4370422363281,297.1499938964844,293.1499938964844,0.0128227593377232,-769.3699340820312,302.6878662109375,0.410343199968338,0.050000000745058,0.0508498810231685,293.2198486328125,297.1499938964844,293.1499938964844,0.3711928129196167,-5062.8876953125,304.1651611328125,0.8909277319908142,0.4246841967105865,0.2988916039466858,293.2445068359375,297.1499938964844,293.1499938964844,0.4667328000068664,-8192.0498046875,304.17010498046875,0.9516546726226808,0.5084593892097473,0.4834545254707336,293.2262878417969,297.1499938964844,293.1499938964844,0.0146245369687676,-3860.37890625,303.3959045410156,0.410343199968338,0.050000000745058,0.2412099391222,290.1459045410156,291.1499938964844,260.4366760253906,258.95294189453125,279.2130126953125,293.3299255371094,290.14862060546875,1.0,0.3471379280090332,0.7800710797309875,0.7800710797309875,1.0,1.0,-1.4515661001205444,0.6231775879859924,0.8283885717391968,0.28118696808815,0.0,0.0,1.0,101.14740753173828,68.0,43.109283447265625,-16046.7294921875,423.4168090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,308.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3654816448688507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003709174052346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469920,293.1963806152344,297.1499938964844,293.1499938964844,0.098983883857727,-2286.077392578125,304.1551513671875,0.6299652457237244,0.1464861184358596,0.1350570023059845,293.4370422363281,297.1499938964844,293.1499938964844,0.0128227593377232,-769.3699340820312,302.6878662109375,0.410343199968338,0.050000000745058,0.0508498810231685,293.2198486328125,297.1499938964844,293.1499938964844,0.3711928129196167,-5062.8876953125,304.1651611328125,0.8909277319908142,0.4246841967105865,0.2988916039466858,293.2445068359375,297.1499938964844,293.1499938964844,0.4667328000068664,-8192.0498046875,304.17010498046875,0.9516546726226808,0.5084593892097473,0.4834545254707336,293.2262878417969,297.1499938964844,293.1499938964844,0.0146245369687676,-3860.37890625,303.3959045410156,0.410343199968338,0.050000000745058,0.2412099391222,290.1459045410156,291.1499938964844,260.4366760253906,258.95294189453125,279.2130126953125,293.3299255371094,290.14862060546875,1.0,0.3471379280090332,0.7800710797309875,0.7800710797309875,1.0,1.0,-1.4515661001205444,0.6231775879859924,0.8283885717391968,0.28118696808815,0.0,0.0,1.0,101.14740753173828,68.0,43.109283447265625,-16046.7294921875,423.4168090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,308.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3654816448688507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003709174052346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
469980,293.1922912597656,297.1499938964844,293.1499938964844,0.0980653166770935,-2268.587158203125,304.15496826171875,0.6414153575897217,0.1461382657289505,0.1343410760164261,293.4443054199219,297.1499938964844,293.1499938964844,0.0123445428907871,-753.6599731445312,302.562744140625,0.4205157160758972,0.050000000745058,0.0504487566649913,293.21881103515625,297.1499938964844,293.1499938964844,0.3679384589195251,-5027.7412109375,304.16552734375,0.9089609980583192,0.4231261312961578,0.2975072860717773,293.242919921875,297.1499938964844,293.1499938964844,0.462463915348053,-8133.2333984375,304.1705017089844,0.9707133769989014,0.5063871741294861,0.4810980856418609,293.22625732421875,297.1499938964844,293.1499938964844,0.0143027082085609,-3812.794189453125,303.3694152832031,0.4205157160758972,0.050000000745058,0.2393071949481964,290.1788024902344,291.1499938964844,260.47332763671875,258.9834899902344,279.216064453125,293.3352966308594,290.181640625,1.0,0.3359792232513428,0.7868318557739258,0.7868318557739258,1.0,1.0,-1.4434502124786377,0.6203882098197937,0.823062002658844,0.2800875902175903,0.0,0.0,1.0,90.84819793701172,56.0,45.53012847900391,-16004.001953125,393.8214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3645061254501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000369927380234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470040,293.1922912597656,297.1499938964844,293.1499938964844,0.0980653166770935,-2268.587158203125,304.15496826171875,0.6414153575897217,0.1461382657289505,0.1343410760164261,293.4443054199219,297.1499938964844,293.1499938964844,0.0123445428907871,-753.6599731445312,302.562744140625,0.4205157160758972,0.050000000745058,0.0504487566649913,293.21881103515625,297.1499938964844,293.1499938964844,0.3679384589195251,-5027.7412109375,304.16552734375,0.9089609980583192,0.4231261312961578,0.2975072860717773,293.242919921875,297.1499938964844,293.1499938964844,0.462463915348053,-8133.2333984375,304.1705017089844,0.9707133769989014,0.5063871741294861,0.4810980856418609,293.22625732421875,297.1499938964844,293.1499938964844,0.0143027082085609,-3812.794189453125,303.3694152832031,0.4205157160758972,0.050000000745058,0.2393071949481964,290.1788024902344,291.1499938964844,260.47332763671875,258.9834899902344,279.216064453125,293.3352966308594,290.181640625,1.0,0.3359792232513428,0.7868318557739258,0.7868318557739258,1.0,1.0,-1.4434502124786377,0.6203882098197937,0.823062002658844,0.2800875902175903,0.0,0.0,1.0,90.84819793701172,56.0,45.53012847900391,-16004.001953125,393.8214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3645061254501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000369927380234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470100,293.1902770996094,297.1499938964844,293.1499938964844,0.0976308211684227,-2260.29052734375,304.15484619140625,0.6482656002044678,0.1460009962320327,0.1340121775865554,293.4476318359375,297.1499938964844,293.1499938964844,0.0121128344908356,-745.7813720703125,302.5002746582031,0.4268278181552887,0.050000000745058,0.0502438098192215,293.21826171875,297.1499938964844,293.1499938964844,0.366313099861145,-5010.1728515625,304.1656799316406,0.9203155040740968,0.4223613142967224,0.2968219816684723,293.2421264648437,297.1499938964844,293.1499938964844,0.4603336155414581,-8103.861328125,304.170654296875,0.9805834889411926,0.5053693056106567,0.4799328148365021,293.22613525390625,297.1499938964844,293.1499938964844,0.0141433011740446,-3788.7705078125,303.3565673828125,0.4268278181552887,0.050000000745058,0.2383349984884262,290.1956481933594,291.1499938964844,260.4916687011719,258.998779296875,279.21759033203125,293.3378601074219,290.1985168457031,1.0,0.3301321864128113,0.790326714515686,0.790326714515686,1.0,1.0,-1.4394207000732422,0.618999719619751,0.8204209804534912,0.2795397341251373,0.0,0.0,1.0,85.58837127685547,56.0,46.33393859863281,-15982.7119140625,378.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,308.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3639960587024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003694097104016,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470160,293.1882629394531,297.1499938964844,293.1499938964844,0.0972141548991203,-2252.3193359375,304.1547241210937,0.6560675501823425,0.1458877325057983,0.1337031722068786,293.4507751464844,297.1499938964844,293.1499938964844,0.0118864746764302,-737.91259765625,302.4378967285156,0.4342343509197235,0.050000000745058,0.0500369183719158,293.2177124023437,297.1499938964844,293.1499938964844,0.3646935522556305,-4992.6572265625,304.165771484375,0.9332285523414612,0.4216057062149048,0.296141654253006,293.2413024902344,297.1499938964844,293.1499938964844,0.458211749792099,-8074.591796875,304.1707458496094,0.9904521107673644,0.5043632388114929,0.4787766933441162,293.2259521484375,297.1499938964844,293.1499938964844,0.0139854829758405,-3764.695556640625,303.3439025878906,0.4342343509197235,0.050000000745058,0.2373535931110382,290.2126159667969,291.1499938964844,260.510009765625,259.0140380859375,279.2191162109375,293.3403015136719,290.2154846191406,1.0,0.3241209685802459,0.7938985228538513,0.7938985228538513,1.0,1.0,-1.4354186058044434,0.6176186800003052,0.8177998661994934,0.2789948880672455,0.0,0.0,1.0,80.28007507324219,44.0,46.89170455932617,-15961.4365234375,363.92767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37896728515625,308.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3634730577468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003688789438456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470220,293.1840515136719,297.1499938964844,293.1499938964844,0.0964194759726524,-2236.923583984375,304.15447998046875,0.6720860004425049,0.1457677036523819,0.1332200616598129,293.45623779296875,297.1499938964844,293.1499938964844,0.0114659946411848,-722.6683349609375,302.3153686523437,0.4501170516014099,0.050000000745058,0.0496805161237716,293.2164306640625,297.1499938964844,293.1499938964844,0.3612522482872009,-4955.166015625,304.1662902832031,0.9576300382614136,0.4201483130455017,0.2948538661003113,293.2326965332031,297.1499938964844,293.1499938964844,0.4386823773384094,-7789.36474609375,304.1985778808594,0.9990000128746032,0.5037428736686707,0.4623979926109314,293.22528076171875,297.1499938964844,293.1499938964844,0.0136945899575948,-3718.55810546875,303.3202514648437,0.4501170516014099,0.050000000745058,0.2356629818677902,290.2557067871094,291.1499938964844,260.5466613769531,259.0446472167969,279.2303771972656,293.3447265625,290.2626037597656,1.0,0.3111592233181,0.8023173809051514,0.8023173809051514,1.0,1.0,-1.4111899137496948,0.6074737906455994,0.8037161231040955,0.2739961147308349,0.0,0.0,1.0,70.8421401977539,47.0,73.0013427734375,-15820.4951171875,329.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009704589844,308.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3623031079769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003676915948744,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470280,293.1840515136719,297.1499938964844,293.1499938964844,0.0964194759726524,-2236.923583984375,304.15447998046875,0.6720860004425049,0.1457677036523819,0.1332200616598129,293.45623779296875,297.1499938964844,293.1499938964844,0.0114659946411848,-722.6683349609375,302.3153686523437,0.4501170516014099,0.050000000745058,0.0496805161237716,293.2164306640625,297.1499938964844,293.1499938964844,0.3612522482872009,-4955.166015625,304.1662902832031,0.9576300382614136,0.4201483130455017,0.2948538661003113,293.2326965332031,297.1499938964844,293.1499938964844,0.4386823773384094,-7789.36474609375,304.1985778808594,0.9990000128746032,0.5037428736686707,0.4623979926109314,293.22528076171875,297.1499938964844,293.1499938964844,0.0136945899575948,-3718.55810546875,303.3202514648437,0.4501170516014099,0.050000000745058,0.2356629818677902,290.2557067871094,291.1499938964844,260.5466613769531,259.0446472167969,279.2303771972656,293.3447265625,290.2626037597656,1.0,0.3111592233181,0.8023173809051514,0.8023173809051514,1.0,1.0,-1.4111899137496948,0.6074737906455994,0.8037161231040955,0.2739961147308349,0.0,0.0,1.0,70.8421401977539,47.0,73.0013427734375,-15820.4951171875,329.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009704589844,308.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3623031079769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003676915948744,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470340,293.1798400878906,297.1499938964844,293.1499938964844,0.0954604893922805,-2217.64990234375,304.1545715332031,0.68272864818573,0.1457585841417312,0.1330059021711349,293.46124267578125,297.1499938964844,293.1499938964844,0.0110786585137248,-707.1392822265625,302.2007141113281,0.4610600769519806,0.050000000745058,0.0494826063513755,293.21563720703125,297.1499938964844,293.1499938964844,0.3564347326755523,-4901.59765625,304.1688842773437,0.9713223576545716,0.4186248183250427,0.2936733663082123,293.1952819824219,297.1499938964844,293.1499938964844,0.4119208455085754,-7401.6513671875,304.22613525390625,0.9990000128746032,0.5091976523399353,0.4416238069534302,293.2245788574219,297.1499938964844,293.1499938964844,0.0134250745177268,-3670.47607421875,303.30035400390625,0.4610600769519806,0.050000000745058,0.2347241789102554,290.3526306152344,291.1499938964844,260.5833435058594,259.0752868652344,279.2410888671875,293.3484191894531,290.3613586425781,1.0,0.3023243844509125,0.811998724937439,0.811998724937439,1.0,1.0,-1.3832035064697266,0.5957598090171814,0.7874437570571899,0.2678783237934112,0.0,0.0,1.0,65.35428619384766,50.0,120.39067840576172,-15675.6845703125,303.9916381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,308.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3605006635189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003658623609226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470400,293.1798400878906,297.1499938964844,293.1499938964844,0.0954604893922805,-2217.64990234375,304.1545715332031,0.68272864818573,0.1457585841417312,0.1330059021711349,293.46124267578125,297.1499938964844,293.1499938964844,0.0110786585137248,-707.1392822265625,302.2007141113281,0.4610600769519806,0.050000000745058,0.0494826063513755,293.21563720703125,297.1499938964844,293.1499938964844,0.3564347326755523,-4901.59765625,304.1688842773437,0.9713223576545716,0.4186248183250427,0.2936733663082123,293.1952819824219,297.1499938964844,293.1499938964844,0.4119208455085754,-7401.6513671875,304.22613525390625,0.9990000128746032,0.5091976523399353,0.4416238069534302,293.2245788574219,297.1499938964844,293.1499938964844,0.0134250745177268,-3670.47607421875,303.30035400390625,0.4610600769519806,0.050000000745058,0.2347241789102554,290.3526306152344,291.1499938964844,260.5833435058594,259.0752868652344,279.2410888671875,293.3484191894531,290.3613586425781,1.0,0.3023243844509125,0.811998724937439,0.811998724937439,1.0,1.0,-1.3832035064697266,0.5957598090171814,0.7874437570571899,0.2678783237934112,0.0,0.0,1.0,65.35428619384766,50.0,120.39067840576172,-15675.6845703125,303.9916381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,308.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3605006635189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003658623609226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470460,293.17633056640625,297.1499938964844,293.1499938964844,0.0946093425154686,-2200.412353515625,304.15447998046875,0.6900001168251038,0.1457219123840332,0.132902905344963,293.4658203125,297.1499938964844,293.1499938964844,0.0107339592650532,-692.85107421875,302.087158203125,0.4682625532150268,0.050000000745058,0.0493609346449375,293.2152404785156,297.1499938964844,293.1499938964844,0.3516345620155334,-4848.35009765625,304.1705627441406,0.9793466925621032,0.4170428514480591,0.2924921810626983,293.1529846191406,297.1499938964844,293.1499938964844,0.3930568397045135,-7132.01806640625,304.23175048828125,0.9990000128746032,0.5166324973106384,0.4283521473407745,293.2237243652344,297.1499938964844,293.1499938964844,0.0132001629099249,-3628.82080078125,303.2814636230469,0.4682625532150268,0.050000000745058,0.2341470271348953,290.4495849609375,291.1499938964844,260.6199951171875,259.10601806640625,279.24566650390625,293.35089111328125,290.4577941894531,1.0,0.2965584993362427,0.8219369649887085,0.8219369649887085,1.0,1.0,-1.3648875951766968,0.5883979201316833,0.7764896154403687,0.2642238140106201,0.0,0.0,1.0,61.96866607666016,68.0,129.47349548339844,-15595.4365234375,288.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,308.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3582924902439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003636213368736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470520,293.17633056640625,297.1499938964844,293.1499938964844,0.0946093425154686,-2200.412353515625,304.15447998046875,0.6900001168251038,0.1457219123840332,0.132902905344963,293.4658203125,297.1499938964844,293.1499938964844,0.0107339592650532,-692.85107421875,302.087158203125,0.4682625532150268,0.050000000745058,0.0493609346449375,293.2152404785156,297.1499938964844,293.1499938964844,0.3516345620155334,-4848.35009765625,304.1705627441406,0.9793466925621032,0.4170428514480591,0.2924921810626983,293.1529846191406,297.1499938964844,293.1499938964844,0.3930568397045135,-7132.01806640625,304.23175048828125,0.9990000128746032,0.5166324973106384,0.4283521473407745,293.2237243652344,297.1499938964844,293.1499938964844,0.0132001629099249,-3628.82080078125,303.2814636230469,0.4682625532150268,0.050000000745058,0.2341470271348953,290.4495849609375,291.1499938964844,260.6199951171875,259.10601806640625,279.24566650390625,293.35089111328125,290.4577941894531,1.0,0.2965584993362427,0.8219369649887085,0.8219369649887085,1.0,1.0,-1.3648875951766968,0.5883979201316833,0.7764896154403687,0.2642238140106201,0.0,0.0,1.0,61.96866607666016,68.0,129.47349548339844,-15595.4365234375,288.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,308.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3582924902439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003636213368736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470580,293.1763000488281,297.1499938964844,293.1499938964844,0.0937116220593452,-2182.752685546875,304.15447998046875,0.6863747239112854,0.1450616121292114,0.1324636787176132,293.4700012207031,297.1499938964844,293.1499938964844,0.0104780551046133,-682.533447265625,301.97003173828125,0.4656776785850525,0.050000000745058,0.0494058653712272,293.2151184082031,297.1499938964844,293.1499938964844,0.3478657007217407,-4807.20068359375,304.1698913574219,0.97480309009552,0.4154139459133148,0.2914034426212311,293.126708984375,297.1499938964844,293.1499938964844,0.3942967355251312,-7164.12890625,304.2015380859375,0.9990000128746032,0.521945595741272,0.433294266462326,293.22296142578125,297.1499938964844,293.1499938964844,0.013087909668684,-3607.718017578125,303.2609558105469,0.4656776785850525,0.050000000745058,0.2343601584434509,290.5168151855469,291.1499938964844,260.6566772460937,259.1368103027344,279.23681640625,293.3443908691406,290.5198974609375,1.0,0.299106240272522,0.8301636576652527,0.8301636576652527,1.0,1.0,-1.369281768798828,0.5912014842033386,0.7780802249908447,0.2660559713840484,0.0,0.0,1.0,63.17659378051758,86.0,86.60464477539062,-15648.4267578125,292.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943908691406,308.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3561083972454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003614047600422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470640,293.1763000488281,297.1499938964844,293.1499938964844,0.0937116220593452,-2182.752685546875,304.15447998046875,0.6863747239112854,0.1450616121292114,0.1324636787176132,293.4700012207031,297.1499938964844,293.1499938964844,0.0104780551046133,-682.533447265625,301.97003173828125,0.4656776785850525,0.050000000745058,0.0494058653712272,293.2151184082031,297.1499938964844,293.1499938964844,0.3478657007217407,-4807.20068359375,304.1698913574219,0.97480309009552,0.4154139459133148,0.2914034426212311,293.126708984375,297.1499938964844,293.1499938964844,0.3942967355251312,-7164.12890625,304.2015380859375,0.9990000128746032,0.521945595741272,0.433294266462326,293.22296142578125,297.1499938964844,293.1499938964844,0.013087909668684,-3607.718017578125,303.2609558105469,0.4656776785850525,0.050000000745058,0.2343601584434509,290.5168151855469,291.1499938964844,260.6566772460937,259.1368103027344,279.23681640625,293.3443908691406,290.5198974609375,1.0,0.299106240272522,0.8301636576652527,0.8301636576652527,1.0,1.0,-1.369281768798828,0.5912014842033386,0.7780802249908447,0.2660559713840484,0.0,0.0,1.0,63.17659378051758,86.0,86.60464477539062,-15648.4267578125,292.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943908691406,308.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3561083972454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003614047600422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470700,293.175537109375,297.1499938964844,293.1499938964844,0.0934939160943031,-2178.645751953125,304.154052734375,0.681392252445221,0.1448755413293838,0.1322921961545944,293.47186279296875,297.1499938964844,293.1499938964844,0.0103886490687727,-679.4053955078125,301.907958984375,0.4610290229320526,0.050000000745058,0.0494832210242748,293.2151184082031,297.1499938964844,293.1499938964844,0.346746951341629,-4795.5283203125,304.1683044433594,0.9682753086090088,0.4145934283733368,0.2908910810947418,293.126708984375,297.1499938964844,293.1499938964844,0.4020752906799316,-7286.123046875,304.1780090332031,0.9990000128746032,0.5222479104995728,0.4416800737380981,293.2228698730469,297.1499938964844,293.1499938964844,0.0130820628255605,-3607.486572265625,303.2483825683594,0.4610290229320526,0.050000000745058,0.2347270846366882,290.5257873535156,291.1499938964844,260.67498779296875,259.1522827148437,279.2326354980469,293.34771728515625,290.5257873535156,1.0,0.3028206825256347,0.8339834809303284,0.8339834809303284,1.0,1.0,-1.379056453704834,0.5960203409194946,0.7830361127853394,0.2688980400562286,0.0,0.0,1.0,65.29766845703125,86.0,48.4805793762207,-15709.912109375,302.0525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,308.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3552398383617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605232632253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470760,293.173583984375,297.1499938964844,293.1499938964844,0.0935975834727287,-2180.8544921875,304.1531066894531,0.6753032207489014,0.144937515258789,0.1323338747024536,293.4732666015625,297.1499938964844,293.1499938964844,0.0103237051516771,-677.6373901367188,301.84381103515625,0.4548437893390655,0.050000000745058,0.0495913624763488,293.215087890625,297.1499938964844,293.1499938964844,0.3461878597736358,-4790.3232421875,304.1659851074219,0.9593183398246764,0.4137754738330841,0.2904015183448791,293.1361694335937,297.1499938964844,293.1499938964844,0.4138740599155426,-7466.43212890625,304.15142822265625,0.9990000128746032,0.5206981301307678,0.4531449675559997,293.2231140136719,297.1499938964844,293.1499938964844,0.0131073351949453,-3613.951416015625,303.2336120605469,0.4548437893390655,0.050000000745058,0.2352400869131088,290.5168151855469,291.1499938964844,260.6933288574219,259.1677551269531,279.2284545898437,293.3542175292969,290.5135498046875,1.0,0.3078993260860443,0.8375893235206604,0.8375893235206604,1.0,1.0,-1.3930233716964722,0.6027396321296692,0.790283739566803,0.2728003859519958,0.0,0.0,1.0,68.27071380615234,89.0,4.078880310058594,-15787.388671875,315.22235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56939697265625,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3546038269996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003598778275772,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470820,293.1682434082031,297.1499938964844,293.1499938964844,0.0945294648408889,-2199.423583984375,304.1505432128906,0.6669812798500061,0.145427256822586,0.1328980177640915,293.4747314453125,297.1499938964844,293.1499938964844,0.0102163888514041,-675.69873046875,301.71124267578125,0.4457296133041382,0.050000000745058,0.0497695505619049,293.2147521972656,297.1499938964844,293.1499938964844,0.3462513387203216,-4793.3505859375,304.1605529785156,0.944411277770996,0.4121930003166199,0.2894213199615478,293.17333984375,297.1499938964844,293.1499938964844,0.435046374797821,-7782.26904296875,304.1161804199219,0.9990000128746032,0.513542115688324,0.4714303016662597,293.2245178222656,297.1499938964844,293.1499938964844,0.0131791168823838,-3633.8798828125,303.19854736328125,0.4457296133041382,0.050000000745058,0.2360853254795074,290.4579772949219,291.1499938964844,260.7300109863281,259.19879150390625,279.2190246582031,293.35650634765625,290.4515686035156,1.0,0.3155818581581116,0.8440920114517212,0.8440920114517212,1.0,1.0,-1.41570782661438,0.6136807799339294,0.8020270466804504,0.2793099582195282,0.0,0.0,1.0,73.17351531982422,92.0,-67.26619720458984,-15885.51171875,337.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,308.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3540651202201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003593311121221,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470880,293.1682434082031,297.1499938964844,293.1499938964844,0.0945294648408889,-2199.423583984375,304.1505432128906,0.6669812798500061,0.145427256822586,0.1328980177640915,293.4747314453125,297.1499938964844,293.1499938964844,0.0102163888514041,-675.69873046875,301.71124267578125,0.4457296133041382,0.050000000745058,0.0497695505619049,293.2147521972656,297.1499938964844,293.1499938964844,0.3462513387203216,-4793.3505859375,304.1605529785156,0.944411277770996,0.4121930003166199,0.2894213199615478,293.17333984375,297.1499938964844,293.1499938964844,0.435046374797821,-7782.26904296875,304.1161804199219,0.9990000128746032,0.513542115688324,0.4714303016662597,293.2245178222656,297.1499938964844,293.1499938964844,0.0131791168823838,-3633.8798828125,303.19854736328125,0.4457296133041382,0.050000000745058,0.2360853254795074,290.4579772949219,291.1499938964844,260.7300109863281,259.19879150390625,279.2190246582031,293.35650634765625,290.4515686035156,1.0,0.3155818581581116,0.8440920114517212,0.8440920114517212,1.0,1.0,-1.41570782661438,0.6136807799339294,0.8020270466804504,0.2793099582195282,0.0,0.0,1.0,73.17351531982422,92.0,-67.26619720458984,-15885.51171875,337.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,308.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3540651202201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003593311121221,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
470940,293.1654968261719,297.1499938964844,293.1499938964844,0.0954645648598671,-2218.240478515625,304.1488342285156,0.6583359241485596,0.1455231308937072,0.1332552880048751,293.4749450683594,297.1499938964844,293.1499938964844,0.0101351747289299,-675.2129516601562,301.5764465332031,0.4370017051696777,0.050000000745058,0.0499673187732696,293.2142028808594,297.1499938964844,293.1499938964844,0.347088485956192,-4804.7998046875,304.1556701660156,0.9286460876464844,0.4106639623641968,0.2884930968284607,293.217529296875,297.1499938964844,293.1499938964844,0.4481011033058166,-7968.66552734375,304.10760498046875,0.9946269989013672,0.5039793848991394,0.4801081418991089,293.22662353515625,297.1499938964844,293.1499938964844,0.0132787618786096,-3660.380126953125,303.1590576171875,0.4370017051696777,0.050000000745058,0.2370234429836273,290.3759765625,291.1499938964844,260.76666259765625,259.2300109863281,279.2202453613281,293.3559265136719,290.3699645996094,1.0,0.3223271369934082,0.8479632139205933,0.8479632139205933,1.0,1.0,-1.4268361330032349,0.6190740466117859,0.8077621459960938,0.2827232480049133,0.0,0.0,1.0,78.38069152832031,95.0,-97.40692901611328,-15891.779296875,355.1374206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,308.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3543116748332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003595812886487,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471000,293.1654968261719,297.1499938964844,293.1499938964844,0.0954645648598671,-2218.240478515625,304.1488342285156,0.6583359241485596,0.1455231308937072,0.1332552880048751,293.4749450683594,297.1499938964844,293.1499938964844,0.0101351747289299,-675.2129516601562,301.5764465332031,0.4370017051696777,0.050000000745058,0.0499673187732696,293.2142028808594,297.1499938964844,293.1499938964844,0.347088485956192,-4804.7998046875,304.1556701660156,0.9286460876464844,0.4106639623641968,0.2884930968284607,293.217529296875,297.1499938964844,293.1499938964844,0.4481011033058166,-7968.66552734375,304.10760498046875,0.9946269989013672,0.5039793848991394,0.4801081418991089,293.22662353515625,297.1499938964844,293.1499938964844,0.0132787618786096,-3660.380126953125,303.1590576171875,0.4370017051696777,0.050000000745058,0.2370234429836273,290.3759765625,291.1499938964844,260.76666259765625,259.2300109863281,279.2202453613281,293.3559265136719,290.3699645996094,1.0,0.3223271369934082,0.8479632139205933,0.8479632139205933,1.0,1.0,-1.4268361330032349,0.6190740466117859,0.8077621459960938,0.2827232480049133,0.0,0.0,1.0,78.38069152832031,95.0,-97.40692901611328,-15891.779296875,355.1374206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,308.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3543116748332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003595812886487,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471060,293.1640625,297.1499938964844,293.1499938964844,0.0958713665604591,-2226.331298828125,304.1485595703125,0.649034857749939,0.1454242467880249,0.133416011929512,293.47442626953125,297.1499938964844,293.1499938964844,0.0100361127406358,-672.9097290039062,301.45147705078125,0.4283443987369537,0.050000000745058,0.0501989163458347,293.2138061523437,297.1499938964844,293.1499938964844,0.3467052280902862,-4801.33251953125,304.1545104980469,0.9120973348617554,0.4091143012046814,0.2876030504703522,293.2386169433594,297.1499938964844,293.1499938964844,0.4434245824813843,-7892.4814453125,304.1291809082031,0.9790709614753724,0.4979492723941803,0.4736244678497314,293.2287292480469,297.1499938964844,293.1499938964844,0.0133392196148633,-3676.515380859375,303.1219177246094,0.4283443987369537,0.050000000745058,0.2381220459938049,290.3401184082031,291.1499938964844,260.8033447265625,259.2613830566406,279.2447509765625,293.35968017578125,290.3383178710937,1.0,0.3275798261165619,0.8470236659049988,0.8470236659049988,1.0,1.0,-1.4197542667388916,0.6157196760177612,0.8040345907211304,0.2808700501918793,0.0,0.0,1.0,84.12376403808594,98.0,-54.63154602050781,-15794.3056640625,365.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,308.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3546847701072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000359959929483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471120,293.1640625,297.1499938964844,293.1499938964844,0.0958713665604591,-2226.331298828125,304.1485595703125,0.649034857749939,0.1454242467880249,0.133416011929512,293.47442626953125,297.1499938964844,293.1499938964844,0.0100361127406358,-672.9097290039062,301.45147705078125,0.4283443987369537,0.050000000745058,0.0501989163458347,293.2138061523437,297.1499938964844,293.1499938964844,0.3467052280902862,-4801.33251953125,304.1545104980469,0.9120973348617554,0.4091143012046814,0.2876030504703522,293.2386169433594,297.1499938964844,293.1499938964844,0.4434245824813843,-7892.4814453125,304.1291809082031,0.9790709614753724,0.4979492723941803,0.4736244678497314,293.2287292480469,297.1499938964844,293.1499938964844,0.0133392196148633,-3676.515380859375,303.1219177246094,0.4283443987369537,0.050000000745058,0.2381220459938049,290.3401184082031,291.1499938964844,260.8033447265625,259.2613830566406,279.2447509765625,293.35968017578125,290.3383178710937,1.0,0.3275798261165619,0.8470236659049988,0.8470236659049988,1.0,1.0,-1.4197542667388916,0.6157196760177612,0.8040345907211304,0.2808700501918793,0.0,0.0,1.0,84.12376403808594,98.0,-54.63154602050781,-15794.3056640625,365.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,308.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3546847701072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000359959929483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471180,293.16259765625,297.1499938964844,293.1499938964844,0.0960780680179596,-2230.361083984375,304.1487121582031,0.6422446370124817,0.1453611552715301,0.1335211992263794,293.4736328125,297.1499938964844,293.1499938964844,0.0099127274006605,-669.0053100585938,301.331298828125,0.4222915172576904,0.050000000745058,0.0503882803022861,293.2137451171875,297.1499938964844,293.1499938964844,0.3456664979457855,-4790.10498046875,304.1547546386719,0.9003254175186157,0.4075110852718353,0.2866354584693908,293.2454833984375,297.1499938964844,293.1499938964844,0.4405436217784881,-7846.34912109375,304.1407470703125,0.96650230884552,0.4942992627620697,0.4699894785881042,293.2307434082031,297.1499938964844,293.1499938964844,0.0133561650291085,-3684.0087890625,303.0858154296875,0.4222915172576904,0.050000000745058,0.2390203177928924,290.32568359375,291.1499938964844,260.8399963378906,259.2929382324219,279.2660827636719,293.3607788085937,290.324951171875,1.0,0.3320147693157196,0.8460841178894043,0.8460841178894043,1.0,1.0,-1.4156601428985596,0.6137373447418213,0.8019228577613831,0.2798033356666565,0.0,0.0,1.0,88.84984588623047,101.0,-26.660797119140625,-15733.98046875,375.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,308.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3549709320068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003602503857109,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
