time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471240,293.16259765625,297.1499938964844,293.1499938964844,0.0960780680179596,-2230.361083984375,304.1487121582031,0.6422446370124817,0.1453611552715301,0.1335211992263794,293.4736328125,297.1499938964844,293.1499938964844,0.0099127274006605,-669.0053100585938,301.331298828125,0.4222915172576904,0.050000000745058,0.0503882803022861,293.2137451171875,297.1499938964844,293.1499938964844,0.3456664979457855,-4790.10498046875,304.1547546386719,0.9003254175186157,0.4075110852718353,0.2866354584693908,293.2454833984375,297.1499938964844,293.1499938964844,0.4405436217784881,-7846.34912109375,304.1407470703125,0.96650230884552,0.4942992627620697,0.4699894785881042,293.2307434082031,297.1499938964844,293.1499938964844,0.0133561650291085,-3684.0087890625,303.0858154296875,0.4222915172576904,0.050000000745058,0.2390203177928924,290.32568359375,291.1499938964844,260.8399963378906,259.2929382324219,279.2660827636719,293.3607788085937,290.324951171875,1.0,0.3320147693157196,0.8460841178894043,0.8460841178894043,1.0,1.0,-1.4156601428985596,0.6137373447418213,0.8019228577613831,0.2798033356666565,0.0,0.0,1.0,88.84984588623047,101.0,-26.660797119140625,-15733.98046875,375.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,308.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3549709320068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003602503857109,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471300,293.1617736816406,297.1499938964844,293.1499938964844,0.0961666628718376,-2232.039306640625,304.1487731933594,0.6394504904747009,0.145364224910736,0.1335940659046173,293.4731140136719,297.1499938964844,293.1499938964844,0.0098472787067294,-666.7427368164062,301.27252197265625,0.4198263585567474,0.050000000745058,0.0504732690751552,293.2137451171875,297.1499938964844,293.1499938964844,0.3450106084346771,-4782.8984375,304.15509033203125,0.8954301476478577,0.4067066013813019,0.2861398160457611,293.2467956542969,297.1499938964844,293.1499938964844,0.4393073618412018,-7827.0869140625,304.1446838378906,0.9608966708183287,0.4928306341171264,0.468609482049942,293.2317199707031,297.1499938964844,293.1499938964844,0.0133553007617592,-3685.89111328125,303.0679931640625,0.4198263585567474,0.050000000745058,0.2394234538078308,290.3227233886719,291.1499938964844,260.8583374023437,259.3088073730469,279.2760925292969,293.3606872558594,290.32244873046875,1.0,0.3340153992176056,0.8456143140792847,0.8456143140792847,1.0,1.0,-1.4140819311141968,0.6129612326622009,0.8011206388473511,0.2793937027454376,0.0,0.0,1.0,90.97560119628906,101.0,-16.54956817626953,-15711.5732421875,379.3680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,308.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3550837635993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003603648801799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471360,293.160888671875,297.1499938964844,293.1499938964844,0.0962501838803291,-2233.589111328125,304.1488342285156,0.6369409561157227,0.1453874409198761,0.1336822360754013,293.47247314453125,297.1499938964844,293.1499938964844,0.0097799794748425,-664.3115234375,301.2146301269531,0.417617917060852,0.050000000745058,0.0505537204444408,293.2137145996094,297.1499938964844,293.1499938964844,0.3442811667919159,-4774.84326171875,304.1554870605469,0.8909018039703369,0.4059036672115326,0.2856412231922149,293.2474365234375,297.1499938964844,293.1499938964844,0.4380835294723511,-7808.36669921875,304.1478576660156,0.9555973410606384,0.4914782047271728,0.4673679769039154,293.23260498046875,297.1499938964844,293.1499938964844,0.0133494921028614,-3686.774169921875,303.0503234863281,0.417617917060852,0.050000000745058,0.2398050874471664,290.3221740722656,291.1499938964844,260.8766784667969,259.32470703125,279.28564453125,293.3603515625,290.322265625,1.0,0.3359048068523407,0.8453006744384766,0.8453006744384766,1.0,1.0,-1.4126534461975098,0.6122657656669617,0.8003876209259033,0.2790354192256927,0.0,0.0,1.0,92.9892120361328,104.0,-8.16218376159668,-15692.705078125,383.5017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,308.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3551751375198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003604576049838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471420,293.1590881347656,297.1499938964844,293.1499938964844,0.0964039787650108,-2236.358154296875,304.14898681640625,0.6325513124465942,0.1454817205667495,0.1338961273431778,293.4708251953125,297.1499938964844,293.1499938964844,0.0096426606178283,-659.0888061523438,301.10162353515625,0.4137639999389648,0.050000000745058,0.0507046021521091,293.213623046875,297.1499938964844,293.1499938964844,0.3426435887813568,-4756.69189453125,304.1563720703125,0.8826926350593567,0.4043064713478088,0.2846416532993316,293.2476501464844,297.1499938964844,293.1499938964844,0.4355491995811462,-7770.44580078125,304.1527404785156,0.9456846117973328,0.4889659881591797,0.4651059210300445,293.2342834472656,297.1499938964844,293.1499938964844,0.0133262891322374,-3686.150634765625,303.0153503417969,0.4137639999389648,0.050000000745058,0.2405208051204681,290.3270263671875,291.1499938964844,260.913330078125,259.3567199707031,279.30426025390625,293.35919189453125,290.3277587890625,1.0,0.3394227623939514,0.8446733951568604,0.8446733951568604,1.0,1.0,-1.4100350141525269,0.6109861135482788,0.7990488409996033,0.2783830463886261,0.0,0.0,1.0,96.76686096191406,107.0,4.945136070251465,-15662.3173828125,391.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3552892804145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605734673328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471480,293.1590881347656,297.1499938964844,293.1499938964844,0.0964039787650108,-2236.358154296875,304.14898681640625,0.6325513124465942,0.1454817205667495,0.1338961273431778,293.4708251953125,297.1499938964844,293.1499938964844,0.0096426606178283,-659.0888061523438,301.10162353515625,0.4137639999389648,0.050000000745058,0.0507046021521091,293.213623046875,297.1499938964844,293.1499938964844,0.3426435887813568,-4756.69189453125,304.1563720703125,0.8826926350593567,0.4043064713478088,0.2846416532993316,293.2476501464844,297.1499938964844,293.1499938964844,0.4355491995811462,-7770.44580078125,304.1527404785156,0.9456846117973328,0.4889659881591797,0.4651059210300445,293.2342834472656,297.1499938964844,293.1499938964844,0.0133262891322374,-3686.150634765625,303.0153503417969,0.4137639999389648,0.050000000745058,0.2405208051204681,290.3270263671875,291.1499938964844,260.913330078125,259.3567199707031,279.30426025390625,293.35919189453125,290.3277587890625,1.0,0.3394227623939514,0.8446733951568604,0.8446733951568604,1.0,1.0,-1.4100350141525269,0.6109861135482788,0.7990488409996033,0.2783830463886261,0.0,0.0,1.0,96.76686096191406,107.0,4.945136070251465,-15662.3173828125,391.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3552892804145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605734673328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471540,293.1572265625,297.1499938964844,293.1499938964844,0.0965411812067031,-2238.728271484375,304.1490783691406,0.6287577152252197,0.1456246525049209,0.1341485679149627,293.4686889648437,297.1499938964844,293.1499938964844,0.0095044886693358,-653.5397338867188,300.9922790527344,0.4104393422603607,0.050000000745058,0.0508460104465484,293.2135009765625,297.1499938964844,293.1499938964844,0.3408169746398926,-4736.39794921875,304.15728759765625,0.8753401637077332,0.4027235805988312,0.283644437789917,293.24713134765625,297.1499938964844,293.1499938964844,0.4328398406505584,-7730.71240234375,304.15631103515625,0.9364842772483826,0.4865930676460266,0.4629938304424286,293.2358093261719,297.1499938964844,293.1499938964844,0.0132912201806902,-3683.026123046875,302.98077392578125,0.4104393422603607,0.050000000745058,0.2411915808916092,290.33837890625,291.1499938964844,260.95001220703125,259.3889465332031,279.322509765625,293.3575744628906,290.339599609375,1.0,0.3426806926727295,0.8440461158752441,0.8440461158752441,1.0,1.0,-1.4075804948806765,0.6097820997238159,0.7977983951568604,0.2777726948261261,0.0,0.0,1.0,100.30743408203124,110.0,14.58856201171875,-15638.7490234375,398.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,308.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3553073406219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605917736422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471600,293.1572265625,297.1499938964844,293.1499938964844,0.0965411812067031,-2238.728271484375,304.1490783691406,0.6287577152252197,0.1456246525049209,0.1341485679149627,293.4686889648437,297.1499938964844,293.1499938964844,0.0095044886693358,-653.5397338867188,300.9922790527344,0.4104393422603607,0.050000000745058,0.0508460104465484,293.2135009765625,297.1499938964844,293.1499938964844,0.3408169746398926,-4736.39794921875,304.15728759765625,0.8753401637077332,0.4027235805988312,0.283644437789917,293.24713134765625,297.1499938964844,293.1499938964844,0.4328398406505584,-7730.71240234375,304.15631103515625,0.9364842772483826,0.4865930676460266,0.4629938304424286,293.2358093261719,297.1499938964844,293.1499938964844,0.0132912201806902,-3683.026123046875,302.98077392578125,0.4104393422603607,0.050000000745058,0.2411915808916092,290.33837890625,291.1499938964844,260.95001220703125,259.3889465332031,279.322509765625,293.3575744628906,290.339599609375,1.0,0.3426806926727295,0.8440461158752441,0.8440461158752441,1.0,1.0,-1.4075804948806765,0.6097820997238159,0.7977983951568604,0.2777726948261261,0.0,0.0,1.0,100.30743408203124,110.0,14.58856201171875,-15638.7490234375,398.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,308.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3553073406219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605917736422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471660,293.15545654296875,297.1499938964844,293.1499938964844,0.0966663807630539,-2240.808349609375,304.149169921875,0.6253709197044373,0.1458045244216919,0.1344304382801056,293.46600341796875,297.1499938964844,293.1499938964844,0.0093676382675766,-647.8021240234375,300.8865966796875,0.407471239566803,0.050000000745058,0.0509810484945774,293.2132873535156,297.1499938964844,293.1499938964844,0.3388547897338867,-4714.58203125,304.1581420898437,0.8686301708221436,0.401156485080719,0.2826533019542694,293.2463073730469,297.1499938964844,293.1499938964844,0.4299717545509338,-7689.171875,304.1589660644531,0.9278841614723206,0.4842996597290039,0.4609599411487579,293.2372131347656,297.1499938964844,293.1499938964844,0.0132476156577467,-3678.065673828125,302.946533203125,0.407471239566803,0.050000000745058,0.2418321371078491,290.3545227050781,291.1499938964844,260.9866638183594,259.4213562011719,279.3405456542969,293.3555908203125,290.3560791015625,1.0,0.3457545042037964,0.8433962464332581,0.8433962464332581,1.0,1.0,-1.405218482017517,0.6086181998252869,0.7966002821922302,0.277186632156372,0.0,0.0,1.0,103.68844604492188,113.0,21.621068954467773,-15619.6328125,405.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,308.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.355228841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605121164582,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471720,293.15545654296875,297.1499938964844,293.1499938964844,0.0966663807630539,-2240.808349609375,304.149169921875,0.6253709197044373,0.1458045244216919,0.1344304382801056,293.46600341796875,297.1499938964844,293.1499938964844,0.0093676382675766,-647.8021240234375,300.8865966796875,0.407471239566803,0.050000000745058,0.0509810484945774,293.2132873535156,297.1499938964844,293.1499938964844,0.3388547897338867,-4714.58203125,304.1581420898437,0.8686301708221436,0.401156485080719,0.2826533019542694,293.2463073730469,297.1499938964844,293.1499938964844,0.4299717545509338,-7689.171875,304.1589660644531,0.9278841614723206,0.4842996597290039,0.4609599411487579,293.2372131347656,297.1499938964844,293.1499938964844,0.0132476156577467,-3678.065673828125,302.946533203125,0.407471239566803,0.050000000745058,0.2418321371078491,290.3545227050781,291.1499938964844,260.9866638183594,259.4213562011719,279.3405456542969,293.3555908203125,290.3560791015625,1.0,0.3457545042037964,0.8433962464332581,0.8433962464332581,1.0,1.0,-1.405218482017517,0.6086181998252869,0.7966002821922302,0.277186632156372,0.0,0.0,1.0,103.68844604492188,113.0,21.621068954467773,-15619.6328125,405.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,308.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.355228841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605121164582,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471780,293.1537475585937,297.1499938964844,293.1499938964844,0.0967853143811225,-2242.7265625,304.1492614746094,0.6222691535949707,0.1460135132074356,0.1347359269857406,293.4628295898437,297.1499938964844,293.1499938964844,0.0092336907982826,-641.9856567382812,300.78448486328125,0.4047467112541199,0.050000000745058,0.0511117689311504,293.2130126953125,297.1499938964844,293.1499938964844,0.3368027210235595,-4691.7646484375,304.1588439941406,0.8624234199523926,0.3996058702468872,0.2816702425479889,293.24530029296875,297.1499938964844,293.1499938964844,0.4269923269748688,-7646.35791015625,304.1609191894531,0.9198555946350098,0.482063353061676,0.458979070186615,293.2384948730469,297.1499938964844,293.1499938964844,0.0131980562582612,-3671.798095703125,302.9124755859375,0.4047467112541199,0.050000000745058,0.2424522191286087,290.3740234375,291.1499938964844,261.0233459472656,259.4537658691406,279.3583679199219,293.353271484375,290.3758544921875,1.0,0.3486968874931335,0.842746376991272,0.842746376991272,1.0,1.0,-1.4029284715652466,0.6074858903884888,0.7954425811767578,0.276623785495758,0.0,0.0,1.0,106.96160125732422,116.0,26.572134017944336,-15603.349609375,412.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,308.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3550593852996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000360340141924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471840,293.1537475585937,297.1499938964844,293.1499938964844,0.0967853143811225,-2242.7265625,304.1492614746094,0.6222691535949707,0.1460135132074356,0.1347359269857406,293.4628295898437,297.1499938964844,293.1499938964844,0.0092336907982826,-641.9856567382812,300.78448486328125,0.4047467112541199,0.050000000745058,0.0511117689311504,293.2130126953125,297.1499938964844,293.1499938964844,0.3368027210235595,-4691.7646484375,304.1588439941406,0.8624234199523926,0.3996058702468872,0.2816702425479889,293.24530029296875,297.1499938964844,293.1499938964844,0.4269923269748688,-7646.35791015625,304.1609191894531,0.9198555946350098,0.482063353061676,0.458979070186615,293.2384948730469,297.1499938964844,293.1499938964844,0.0131980562582612,-3671.798095703125,302.9124755859375,0.4047467112541199,0.050000000745058,0.2424522191286087,290.3740234375,291.1499938964844,261.0233459472656,259.4537658691406,279.3583679199219,293.353271484375,290.3758544921875,1.0,0.3486968874931335,0.842746376991272,0.842746376991272,1.0,1.0,-1.4029284715652466,0.6074858903884888,0.7954425811767578,0.276623785495758,0.0,0.0,1.0,106.96160125732422,116.0,26.572134017944336,-15603.349609375,412.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,308.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3550593852996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000360340141924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471900,293.1529235839844,297.1499938964844,293.1499938964844,0.0968440622091293,-2243.660400390625,304.1492919921875,0.6207989454269409,0.1461270749568939,0.1348961591720581,293.4610290527344,297.1499938964844,293.1499938964844,0.0091682141646742,-639.0771484375,300.7347412109375,0.4034507870674133,0.050000000745058,0.0511759333312511,293.212890625,297.1499938964844,293.1499938964844,0.3357548117637634,-4680.11376953125,304.1591491699219,0.8594791889190674,0.3988367617130279,0.2811821699142456,293.2447509765625,297.1499938964844,293.1499938964844,0.4254760146141052,-7624.6591796875,304.1617126464844,0.9160622954368592,0.4809635281562805,0.4580053687095642,293.2391052246094,297.1499938964844,293.1499938964844,0.0131716784089803,-3668.305419921875,302.8954772949219,0.4034507870674133,0.050000000745058,0.2427565902471542,290.3846740722656,291.1499938964844,261.0416564941406,259.469970703125,279.3672180175781,293.3519897460937,290.3865661621094,1.0,0.3501302897930145,0.8424214720726013,0.8424214720726013,1.0,1.0,-1.401808500289917,0.6069308519363403,0.7948775887489319,0.2763500511646271,0.0,0.0,1.0,108.56837463378906,116.0,28.38975715637207,-15595.8935546875,415.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751708984375,308.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3549433350563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003602223587222,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
471960,293.1521301269531,297.1499938964844,293.1499938964844,0.0969030931591987,-2244.594482421875,304.1492919921875,0.6193717122077942,0.1462457776069641,0.1350607424974441,293.4591369628906,297.1499938964844,293.1499938964844,0.0091037573292851,-636.17529296875,300.68585205078125,0.4021886885166168,0.050000000745058,0.0512394644320011,293.21270751953125,297.1499938964844,293.1499938964844,0.3346976935863495,-4668.36083984375,304.1593933105469,0.8566288948059082,0.398071825504303,0.2806964516639709,293.24420166015625,297.1499938964844,293.1499938964844,0.4239493906497955,-7602.8583984375,304.162353515625,0.912424087524414,0.4798749685287475,0.4570418298244476,293.2396850585937,297.1499938964844,293.1499938964844,0.0131444707512855,-3664.626708984375,302.8785400390625,0.4021886885166168,0.050000000745058,0.2430579513311386,290.395751953125,291.1499938964844,261.0599975585937,259.4862060546875,279.3760070800781,293.35064697265625,290.397705078125,1.0,0.3515433967113495,0.8420995473861694,0.8420995473861694,1.0,1.0,-1.400704264640808,0.6063831448554993,0.7943211793899536,0.2760811746120453,0.0,0.0,1.0,110.15941619873048,119.0,29.827363967895508,-15588.7333984375,418.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,308.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3548082709312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003600852796807,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472020,293.150634765625,297.1499938964844,293.1499938964844,0.0970235094428062,-2246.495849609375,304.1493225097656,0.6166186928749084,0.1464960426092147,0.1354008913040161,293.4549865722656,297.1499938964844,293.1499938964844,0.0089783994480967,-630.4285278320312,300.590576171875,0.3997391760349273,0.050000000745058,0.0513650476932525,293.2123718261719,297.1499938964844,293.1499938964844,0.3325698673725128,-4644.70654296875,304.1598205566406,0.8511796593666077,0.396554172039032,0.2797324955463409,293.2430114746094,297.1499938964844,293.1499938964844,0.420884370803833,-7559.19091796875,304.163330078125,0.9056440591812134,0.4777294099330902,0.4551435708999634,293.24078369140625,297.1499938964844,293.1499938964844,0.0130883017554879,-3656.864013671875,302.8446044921875,0.3997391760349273,0.050000000745058,0.2436536699533462,290.418701171875,291.1499938964844,261.0966796875,259.5186767578125,279.3934326171875,293.3477478027344,290.4207763671875,1.0,0.3543196320533752,0.8414556384086609,0.8414556384086609,1.0,1.0,-1.3985426425933838,0.6053090691566467,0.7932335138320923,0.2755559384822845,0.0,0.0,1.0,113.3049545288086,122.0,31.73114967346192,-15574.90625,424.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3544875085353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003597597824409,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472080,293.150634765625,297.1499938964844,293.1499938964844,0.0970235094428062,-2246.495849609375,304.1493225097656,0.6166186928749084,0.1464960426092147,0.1354008913040161,293.4549865722656,297.1499938964844,293.1499938964844,0.0089783994480967,-630.4285278320312,300.590576171875,0.3997391760349273,0.050000000745058,0.0513650476932525,293.2123718261719,297.1499938964844,293.1499938964844,0.3325698673725128,-4644.70654296875,304.1598205566406,0.8511796593666077,0.396554172039032,0.2797324955463409,293.2430114746094,297.1499938964844,293.1499938964844,0.420884370803833,-7559.19091796875,304.163330078125,0.9056440591812134,0.4777294099330902,0.4551435708999634,293.24078369140625,297.1499938964844,293.1499938964844,0.0130883017554879,-3656.864013671875,302.8446044921875,0.3997391760349273,0.050000000745058,0.2436536699533462,290.418701171875,291.1499938964844,261.0966796875,259.5186767578125,279.3934326171875,293.3477478027344,290.4207763671875,1.0,0.3543196320533752,0.8414556384086609,0.8414556384086609,1.0,1.0,-1.3985426425933838,0.6053090691566467,0.7932335138320923,0.2755559384822845,0.0,0.0,1.0,113.3049545288086,122.0,31.73114967346192,-15574.90625,424.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3544875085353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003597597824409,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472140,293.14923095703125,297.1499938964844,293.1499938964844,0.0971491709351539,-2248.4892578125,304.1493530273437,0.6139640808105469,0.1467612236738205,0.1357528865337371,293.45037841796875,297.1499938964844,293.1499938964844,0.0088583314791321,-624.8048706054688,300.4985656738281,0.3973522484302521,0.050000000745058,0.0514891892671585,293.21197509765625,297.1499938964844,293.1499938964844,0.3304424285888672,-4621.05712890625,304.1600646972656,0.8460237979888916,0.3950529098510742,0.2787786722183227,293.24176025390625,297.1499938964844,293.1499938964844,0.4178295433521271,-7515.76318359375,304.1639709472656,0.8995121121406555,0.4756235480308532,0.4532815515995025,293.2418212890625,297.1499938964844,293.1499938964844,0.0130306761711835,-3648.753662109375,302.8106384277344,0.3973522484302521,0.050000000745058,0.2442425489425659,290.4422302246094,291.1499938964844,261.1333312988281,259.5511474609375,279.41070556640625,293.3446044921875,290.4442749023437,1.0,0.3570428490638733,0.8408117890357971,0.8408117890357971,1.0,1.0,-1.396440863609314,0.6042628884315491,0.7921779751777649,0.2750450372695923,0.0,0.0,1.0,116.4149932861328,110.0,32.59012222290039,-15561.2470703125,431.1585083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,308.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3541101813316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003593768051359,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472200,293.14923095703125,297.1499938964844,293.1499938964844,0.0971491709351539,-2248.4892578125,304.1493530273437,0.6139640808105469,0.1467612236738205,0.1357528865337371,293.45037841796875,297.1499938964844,293.1499938964844,0.0088583314791321,-624.8048706054688,300.4985656738281,0.3973522484302521,0.050000000745058,0.0514891892671585,293.21197509765625,297.1499938964844,293.1499938964844,0.3304424285888672,-4621.05712890625,304.1600646972656,0.8460237979888916,0.3950529098510742,0.2787786722183227,293.24176025390625,297.1499938964844,293.1499938964844,0.4178295433521271,-7515.76318359375,304.1639709472656,0.8995121121406555,0.4756235480308532,0.4532815515995025,293.2418212890625,297.1499938964844,293.1499938964844,0.0130306761711835,-3648.753662109375,302.8106384277344,0.3973522484302521,0.050000000745058,0.2442425489425659,290.4422302246094,291.1499938964844,261.1333312988281,259.5511474609375,279.41070556640625,293.3446044921875,290.4442749023437,1.0,0.3570428490638733,0.8408117890357971,0.8408117890357971,1.0,1.0,-1.396440863609314,0.6042628884315491,0.7921779751777649,0.2750450372695923,0.0,0.0,1.0,116.4149932861328,110.0,32.59012222290039,-15561.2470703125,431.1585083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,308.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3541101813316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003593768051359,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472260,293.1474914550781,297.1499938964844,293.1499938964844,0.0971554815769195,-2248.206787109375,304.1495666503906,0.616029679775238,0.1471313238143921,0.1359865218400955,293.44439697265625,297.1499938964844,293.1499938964844,0.0087049640715122,-617.1917114257812,300.4132080078125,0.3986366987228393,0.050000000745058,0.051422294229269,293.2113342285156,297.1499938964844,293.1499938964844,0.3281126320362091,-4595.04345703125,304.1606140136719,0.8472349643707275,0.3936145603656769,0.2777144312858581,293.24029541015625,297.1499938964844,293.1499938964844,0.414567083120346,-7469.2333984375,304.1647644042969,0.9007161259651184,0.4735965728759765,0.4512875080108642,293.2426147460937,297.1499938964844,293.1499938964844,0.0128932148218154,-3626.7724609375,302.77740478515625,0.3986366987228393,0.050000000745058,0.2439252287149429,290.46759033203125,291.1499938964844,261.1700134277344,259.58367919921875,279.4284973144531,293.340576171875,290.47003173828125,1.0,0.3545689582824707,0.8401735424995422,0.8401735424995422,1.0,1.0,-1.392590045928955,0.6024121642112732,0.7901778817176819,0.2740906178951263,0.0,0.0,1.0,114.65837097167967,98.0,35.945335388183594,-15536.8017578125,424.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,308.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3536710739135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003589311963878,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472320,293.1474914550781,297.1499938964844,293.1499938964844,0.0971554815769195,-2248.206787109375,304.1495666503906,0.616029679775238,0.1471313238143921,0.1359865218400955,293.44439697265625,297.1499938964844,293.1499938964844,0.0087049640715122,-617.1917114257812,300.4132080078125,0.3986366987228393,0.050000000745058,0.051422294229269,293.2113342285156,297.1499938964844,293.1499938964844,0.3281126320362091,-4595.04345703125,304.1606140136719,0.8472349643707275,0.3936145603656769,0.2777144312858581,293.24029541015625,297.1499938964844,293.1499938964844,0.414567083120346,-7469.2333984375,304.1647644042969,0.9007161259651184,0.4735965728759765,0.4512875080108642,293.2426147460937,297.1499938964844,293.1499938964844,0.0128932148218154,-3626.7724609375,302.77740478515625,0.3986366987228393,0.050000000745058,0.2439252287149429,290.46759033203125,291.1499938964844,261.1700134277344,259.58367919921875,279.4284973144531,293.340576171875,290.47003173828125,1.0,0.3545689582824707,0.8401735424995422,0.8401735424995422,1.0,1.0,-1.392590045928955,0.6024121642112732,0.7901778817176819,0.2740906178951263,0.0,0.0,1.0,114.65837097167967,98.0,35.945335388183594,-15536.8017578125,424.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,308.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3536710739135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003589311963878,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472380,293.1452941894531,297.1499938964844,293.1499938964844,0.097127579152584,-2247.2294921875,304.1497497558594,0.6216377019882202,0.1476395726203918,0.1362224370241165,293.4367370605469,297.1499938964844,293.1499938964844,0.0085317883640527,-608.2105102539062,300.3364562988281,0.4026178121566772,0.050000000745058,0.0512178614735603,293.21026611328125,297.1499938964844,293.1499938964844,0.3256193697452545,-4567.11767578125,304.1612243652344,0.8533442616462708,0.3922745287418365,0.276616632938385,293.23846435546875,297.1499938964844,293.1499938964844,0.4111159145832062,-7419.892578125,304.16558837890625,0.9076071977615356,0.4716775119304657,0.4492572844028473,293.242919921875,297.1499938964844,293.1499938964844,0.0127001851797103,-3594.43359375,302.7459411621094,0.4026178121566772,0.050000000745058,0.2429554760456085,290.4972839355469,291.1499938964844,261.2066650390625,259.6162109375,279.4461975097656,293.3353576660156,290.50006103515625,1.0,0.3488980531692505,0.8395352363586426,0.8395352363586426,1.0,1.0,-1.387709140777588,0.6000937223434448,0.7876153588294983,0.2728579342365265,0.0,0.0,1.0,109.4014892578125,86.0,40.95745468139648,-15507.3193359375,409.9831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,308.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3531390726566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000358391291229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472440,293.1452941894531,297.1499938964844,293.1499938964844,0.097127579152584,-2247.2294921875,304.1497497558594,0.6216377019882202,0.1476395726203918,0.1362224370241165,293.4367370605469,297.1499938964844,293.1499938964844,0.0085317883640527,-608.2105102539062,300.3364562988281,0.4026178121566772,0.050000000745058,0.0512178614735603,293.21026611328125,297.1499938964844,293.1499938964844,0.3256193697452545,-4567.11767578125,304.1612243652344,0.8533442616462708,0.3922745287418365,0.276616632938385,293.23846435546875,297.1499938964844,293.1499938964844,0.4111159145832062,-7419.892578125,304.16558837890625,0.9076071977615356,0.4716775119304657,0.4492572844028473,293.242919921875,297.1499938964844,293.1499938964844,0.0127001851797103,-3594.43359375,302.7459411621094,0.4026178121566772,0.050000000745058,0.2429554760456085,290.4972839355469,291.1499938964844,261.2066650390625,259.6162109375,279.4461975097656,293.3353576660156,290.50006103515625,1.0,0.3488980531692505,0.8395352363586426,0.8395352363586426,1.0,1.0,-1.387709140777588,0.6000937223434448,0.7876153588294983,0.2728579342365265,0.0,0.0,1.0,109.4014892578125,86.0,40.95745468139648,-15507.3193359375,409.9831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,308.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3531390726566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000358391291229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472500,293.1441345214844,297.1499938964844,293.1499938964844,0.0971031561493873,-2246.52783203125,304.1498413085937,0.6254071593284607,0.1479257941246032,0.1363412588834762,293.4325561523437,297.1499938964844,293.1499938964844,0.0084415543824434,-603.412353515625,300.3007202148437,0.4053665697574615,0.050000000745058,0.0510816499590873,293.2096252441406,297.1499938964844,293.1499938964844,0.3243333399295807,-4552.69189453125,304.1615295410156,0.8578931093215942,0.3916351199150085,0.2760652303695678,293.23748779296875,297.1499938964844,293.1499938964844,0.4093444943428039,-7394.5390625,304.1659851074219,0.9130071997642516,0.4707526564598083,0.4482424259185791,293.2428894042969,297.1499938964844,293.1499938964844,0.0125912958756089,-3575.75341796875,302.7308959960937,0.4053665697574615,0.050000000745058,0.2423093616962433,290.51348876953125,291.1499938964844,261.2250061035156,259.63250732421875,279.4549865722656,293.3324584960937,290.51641845703125,1.0,0.3451840877532959,0.8392161130905151,0.8392161130905151,1.0,1.0,-1.3850325345993042,0.5988277792930603,0.7862047553062439,0.2721774876117706,0.0,0.0,1.0,105.90833282470705,86.0,43.40572738647461,-15491.5537109375,400.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25714111328125,308.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3528352677822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003580829361453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472560,293.1430053710937,297.1499938964844,293.1499938964844,0.0970722138881683,-2245.694580078125,304.1499328613281,0.629761815071106,0.1482267379760742,0.136460080742836,293.4281921386719,297.1499938964844,293.1499938964844,0.0083502084016799,-598.4833374023438,300.2665100097656,0.4085951745510101,0.050000000745058,0.0509291514754295,293.2089538574219,297.1499938964844,293.1499938964844,0.3230280876159668,-4538.0380859375,304.16180419921875,0.8633735775947571,0.3910131156444549,0.2755144834518432,293.2364501953125,297.1499938964844,293.1499938964844,0.40755096077919,-7368.85302734375,304.16632080078125,0.9196743965148926,0.4698479771614074,0.4472310543060303,293.24273681640625,297.1499938964844,293.1499938964844,0.0124771567061543,-3555.8935546875,302.71630859375,0.4085951745510101,0.050000000745058,0.2415859699249267,290.53045654296875,291.1499938964844,261.24334716796875,259.6488037109375,279.4636535644531,293.3293151855469,290.53350830078125,1.0,0.341017335653305,0.8389163613319397,0.8389163613319397,1.0,1.0,-1.3822486400604248,0.597515344619751,0.7847333550453186,0.2714684605598449,0.0,0.0,1.0,102.0009536743164,74.0,45.6721076965332,-15475.3681640625,389.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,308.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3525064289569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003577492025215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472620,293.14093017578125,297.1499938964844,293.1499938964844,0.0969765782356262,-2243.37451171875,304.1501159667969,0.6403365731239319,0.1488251388072967,0.136675626039505,293.4191589355469,297.1499938964844,293.1499938964844,0.0081670079380273,-588.4024658203125,300.2021179199219,0.4167110919952392,0.050000000745058,0.0505882799625396,293.2074890136719,297.1499938964844,293.1499938964844,0.3203838765621185,-4508.32568359375,304.1622619628906,0.8771608471870422,0.3898148834705353,0.2744201421737671,293.2342834472656,297.1499938964844,293.1499938964844,0.4039269685745239,-7316.9189453125,304.1669311523437,0.9365069270133972,0.4680932164192199,0.4452259242534637,293.2420959472656,297.1499938964844,293.1499938964844,0.0122393816709518,-3513.718505859375,302.6884460449219,0.4167110919952392,0.050000000745058,0.2399690151214599,290.56610107421875,291.1499938964844,261.2799987792969,259.681396484375,279.48004150390625,293.3212585449219,290.5693359375,1.0,0.3315707147121429,0.8383168578147888,0.8383168578147888,1.0,1.0,-1.3764365911483765,0.5947826504707336,0.7816540002822876,0.269979864358902,0.0,0.0,1.0,93.27377319335938,62.0,49.21652603149414,-15442.2626953125,366.4402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,308.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3517765700817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003570085100363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472680,293.14093017578125,297.1499938964844,293.1499938964844,0.0969765782356262,-2243.37451171875,304.1501159667969,0.6403365731239319,0.1488251388072967,0.136675626039505,293.4191589355469,297.1499938964844,293.1499938964844,0.0081670079380273,-588.4024658203125,300.2021179199219,0.4167110919952392,0.050000000745058,0.0505882799625396,293.2074890136719,297.1499938964844,293.1499938964844,0.3203838765621185,-4508.32568359375,304.1622619628906,0.8771608471870422,0.3898148834705353,0.2744201421737671,293.2342834472656,297.1499938964844,293.1499938964844,0.4039269685745239,-7316.9189453125,304.1669311523437,0.9365069270133972,0.4680932164192199,0.4452259242534637,293.2420959472656,297.1499938964844,293.1499938964844,0.0122393816709518,-3513.718505859375,302.6884460449219,0.4167110919952392,0.050000000745058,0.2399690151214599,290.56610107421875,291.1499938964844,261.2799987792969,259.681396484375,279.48004150390625,293.3212585449219,290.5693359375,1.0,0.3315707147121429,0.8383168578147888,0.8383168578147888,1.0,1.0,-1.3764365911483765,0.5947826504707336,0.7816540002822876,0.269979864358902,0.0,0.0,1.0,93.27377319335938,62.0,49.21652603149414,-15442.2626953125,366.4402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,308.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3517765700817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003570085100363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472740,293.1390380859375,297.1499938964844,293.1499938964844,0.0968435257673263,-2240.33349609375,304.1502990722656,0.6539543867111206,0.1494404077529907,0.1368667185306549,293.409912109375,297.1499938964844,293.1499938964844,0.0079861059784889,-578.2086181640625,300.1425170898437,0.4277997016906738,0.050000000745058,0.0502153225243091,293.2059631347656,297.1499938964844,293.1499938964844,0.3177154660224914,-4478.30078125,304.1626281738281,0.894967257976532,0.3886686265468597,0.273340106010437,293.23211669921875,297.1499938964844,293.1499938964844,0.4002796113491058,-7264.59521484375,304.1673583984375,0.9570650458335876,0.4664024710655212,0.4432513117790222,293.2411499023437,297.1499938964844,293.1499938964844,0.011995936743915,-3469.484375,302.662109375,0.4277997016906738,0.050000000745058,0.2381998747587204,290.60357666015625,291.1499938964844,261.3166809082031,259.7140197753906,279.49664306640625,293.3135070800781,290.6069641113281,1.0,0.3209385275840759,0.8377173542976379,0.8377173542976379,1.0,1.0,-1.3704278469085691,0.5919657945632935,0.7784619927406311,0.2684283852577209,0.0,0.0,1.0,83.73103332519531,50.0,51.92973709106445,-15407.759765625,341.3014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,308.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.350957304239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000356177042704,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472800,293.1390380859375,297.1499938964844,293.1499938964844,0.0968435257673263,-2240.33349609375,304.1502990722656,0.6539543867111206,0.1494404077529907,0.1368667185306549,293.409912109375,297.1499938964844,293.1499938964844,0.0079861059784889,-578.2086181640625,300.1425170898437,0.4277997016906738,0.050000000745058,0.0502153225243091,293.2059631347656,297.1499938964844,293.1499938964844,0.3177154660224914,-4478.30078125,304.1626281738281,0.894967257976532,0.3886686265468597,0.273340106010437,293.23211669921875,297.1499938964844,293.1499938964844,0.4002796113491058,-7264.59521484375,304.1673583984375,0.9570650458335876,0.4664024710655212,0.4432513117790222,293.2411499023437,297.1499938964844,293.1499938964844,0.011995936743915,-3469.484375,302.662109375,0.4277997016906738,0.050000000745058,0.2381998747587204,290.60357666015625,291.1499938964844,261.3166809082031,259.7140197753906,279.49664306640625,293.3135070800781,290.6069641113281,1.0,0.3209385275840759,0.8377173542976379,0.8377173542976379,1.0,1.0,-1.3704278469085691,0.5919657945632935,0.7784619927406311,0.2684283852577209,0.0,0.0,1.0,83.73103332519531,50.0,51.92973709106445,-15407.759765625,341.3014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,308.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.350957304239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000356177042704,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472860,293.1371765136719,297.1499938964844,293.1499938964844,0.0967105478048324,-2237.28466796875,304.1504211425781,0.6715826392173767,0.1500914245843887,0.1370707899332046,293.4006652832031,297.1499938964844,293.1499938964844,0.0078097372315824,-568.0567626953125,300.0870056152344,0.4432373940944671,0.050000000745058,0.0498233810067176,293.20440673828125,297.1499938964844,293.1499938964844,0.3150465488433838,-4448.2294921875,304.1628723144531,0.9183802008628844,0.387564867734909,0.2722769975662231,293.2299194335937,297.1499938964844,293.1499938964844,0.3966389000415802,-7212.3056640625,304.1676330566406,0.9796988368034364,0.4647662937641144,0.4413108229637146,293.23992919921875,297.1499938964844,293.1499938964844,0.0117525439709424,-3424.2548828125,302.6370849609375,0.4432373940944671,0.050000000745058,0.236340656876564,290.6422119140625,291.1499938964844,261.35333251953125,259.7466735839844,279.5133056640625,293.30621337890625,290.6457214355469,1.0,0.3093626201152801,0.8371503353118896,0.8371503353118896,1.0,1.0,-1.3643649816513062,0.5891333222389221,0.7752315998077393,0.2668524086475372,0.0,0.0,1.0,73.70671844482422,38.0,53.68956756591797,-15372.35546875,315.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,308.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3500612080097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003552676062099,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472920,293.1371765136719,297.1499938964844,293.1499938964844,0.0967105478048324,-2237.28466796875,304.1504211425781,0.6715826392173767,0.1500914245843887,0.1370707899332046,293.4006652832031,297.1499938964844,293.1499938964844,0.0078097372315824,-568.0567626953125,300.0870056152344,0.4432373940944671,0.050000000745058,0.0498233810067176,293.20440673828125,297.1499938964844,293.1499938964844,0.3150465488433838,-4448.2294921875,304.1628723144531,0.9183802008628844,0.387564867734909,0.2722769975662231,293.2299194335937,297.1499938964844,293.1499938964844,0.3966389000415802,-7212.3056640625,304.1676330566406,0.9796988368034364,0.4647662937641144,0.4413108229637146,293.23992919921875,297.1499938964844,293.1499938964844,0.0117525439709424,-3424.2548828125,302.6370849609375,0.4432373940944671,0.050000000745058,0.236340656876564,290.6422119140625,291.1499938964844,261.35333251953125,259.7466735839844,279.5133056640625,293.30621337890625,290.6457214355469,1.0,0.3093626201152801,0.8371503353118896,0.8371503353118896,1.0,1.0,-1.3643649816513062,0.5891333222389221,0.7752315998077393,0.2668524086475372,0.0,0.0,1.0,73.70671844482422,38.0,53.68956756591797,-15372.35546875,315.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,308.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3500612080097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003552676062099,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
472980,293.1354064941406,297.1499938964844,293.1499938964844,0.0965946689248085,-2234.548828125,304.1504821777344,0.693472146987915,0.1507759988307953,0.137306198477745,293.3914794921875,297.1499938964844,293.1499938964844,0.0076419506222009,-558.2000732421875,300.0352478027344,0.4640127122402191,0.050000000745058,0.0494339726865291,293.2028503417969,297.1499938964844,293.1499938964844,0.3123998641967773,-4418.36572265625,304.1629943847656,0.9488192796707152,0.3865047395229339,0.2712428867816925,293.2272033691406,297.1499938964844,293.1499938964844,0.3900397717952728,-7114.01220703125,304.1735534667969,0.9990000128746032,0.4632839262485504,0.4363262951374054,293.2384948730469,297.1499938964844,293.1499938964844,0.0115177603438496,-3379.62158203125,302.61334228515625,0.4640127122402191,0.050000000745058,0.2344934791326522,290.6817321777344,291.1499938964844,261.3900146484375,259.7793884277344,279.5321044921875,293.2989501953125,290.6855773925781,1.0,0.2968801259994507,0.8365833163261414,0.8365833163261414,1.0,1.0,-1.354813814163208,0.5846702456474304,0.7701435685157776,0.2645010650157928,0.0,0.0,1.0,63.693321228027344,26.0,56.79016876220703,-15313.3720703125,287.9263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3490962386131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003542882914189,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
