time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473040,293.1354064941406,297.1499938964844,293.1499938964844,0.0965946689248085,-2234.548828125,304.1504821777344,0.693472146987915,0.1507759988307953,0.137306198477745,293.3914794921875,297.1499938964844,293.1499938964844,0.0076419506222009,-558.2000732421875,300.0352478027344,0.4640127122402191,0.050000000745058,0.0494339726865291,293.2028503417969,297.1499938964844,293.1499938964844,0.3123998641967773,-4418.36572265625,304.1629943847656,0.9488192796707152,0.3865047395229339,0.2712428867816925,293.2272033691406,297.1499938964844,293.1499938964844,0.3900397717952728,-7114.01220703125,304.1735534667969,0.9990000128746032,0.4632839262485504,0.4363262951374054,293.2384948730469,297.1499938964844,293.1499938964844,0.0115177603438496,-3379.62158203125,302.61334228515625,0.4640127122402191,0.050000000745058,0.2344934791326522,290.6817321777344,291.1499938964844,261.3900146484375,259.7793884277344,279.5321044921875,293.2989501953125,290.6855773925781,1.0,0.2968801259994507,0.8365833163261414,0.8365833163261414,1.0,1.0,-1.354813814163208,0.5846702456474304,0.7701435685157776,0.2645010650157928,0.0,0.0,1.0,63.693321228027344,26.0,56.79016876220703,-15313.3720703125,287.9263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3490962386131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003542882914189,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473100,293.13482666015625,297.1499938964844,293.1499938964844,0.0964533537626266,-2231.37548828125,304.150634765625,0.702987015247345,0.151077851653099,0.1374719887971878,293.3868408203125,297.1499938964844,293.1499938964844,0.0075664329342544,-553.4109497070312,300.0150451660156,0.4721773564815521,0.050000000745058,0.0492900647222995,293.20196533203125,297.1499938964844,293.1499938964844,0.3107582628726959,-4399.51025390625,304.16363525390625,0.961001455783844,0.3860059976577759,0.2707860469818115,293.2162475585937,297.1499938964844,293.1499938964844,0.3725514411926269,-6850.111328125,304.2010498046875,0.9990000128746032,0.4644435942173004,0.4204184412956238,293.2375793457031,297.1499938964844,293.1499938964844,0.0114098098129034,-3357.33740234375,302.6038513183594,0.4721773564815521,0.050000000745058,0.2338108420372009,290.7150573730469,291.1499938964844,261.4083251953125,259.7957458496094,279.5476989746094,293.2901916503906,290.72393798828125,1.0,0.2898685336112976,0.8362998366355896,0.8362998366355896,1.0,1.0,-1.334317326545715,0.5752896666526794,0.7590276598930359,0.2592286169528961,0.0,0.0,1.0,59.715946197509766,26.0,89.67060852050781,-15188.7646484375,270.3768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,308.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.348454475402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003536370059009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473160,293.1351013183594,297.1499938964844,293.1499938964844,0.0960404053330421,-2222.76171875,304.1512756347656,0.713254988193512,0.1512154340744018,0.1375321894884109,293.3823547363281,297.1499938964844,293.1499938964844,0.0074815503321588,-547.6533813476562,300.002685546875,0.4799101054668426,0.050000000745058,0.0491419397294521,293.2012634277344,297.1499938964844,293.1499938964844,0.3085189163684845,-4373.44970703125,304.16522216796875,0.9737339615821838,0.3854866921901703,0.2703233361244201,293.1937866210937,297.1499938964844,293.1499938964844,0.3531317114830017,-6556.3193359375,304.2270202636719,0.9990000128746032,0.4680064022541046,0.4033577144145965,293.2366027832031,297.1499938964844,293.1499938964844,0.0112823192030191,-3329.21826171875,302.59747314453125,0.4799101054668426,0.050000000745058,0.2331082075834274,290.7719421386719,291.1499938964844,261.4266662597656,259.8121032714844,279.56103515625,293.276611328125,290.783935546875,1.0,0.2824108302593231,0.8360821604728699,0.8360821604728699,1.0,1.0,-1.3123342990875244,0.5652636885643005,0.7470705509185791,0.2535847127437591,0.0,0.0,1.0,55.61296844482422,29.0,130.73272705078125,-15062.42578125,252.42544555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,308.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.34755939245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003527286171447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473220,293.1383056640625,297.1499938964844,293.1499938964844,0.0946813821792602,-2195.2119140625,304.15313720703125,0.7269724011421204,0.1509477496147155,0.1372403353452682,293.3741455078125,297.1499938964844,293.1499938964844,0.0073221884667873,-536.292724609375,299.9869689941406,0.4903460741043091,0.050000000745058,0.0489413104951381,293.20037841796875,297.1499938964844,293.1499938964844,0.3034620881080627,-4314.45556640625,304.1685485839844,0.9905139803886414,0.3843715190887451,0.2694182395935058,293.1319580078125,297.1499938964844,293.1499938964844,0.3233517706394195,-6107.0869140625,304.2501220703125,0.9990000128746032,0.4794106483459472,0.3790221214294433,293.2344055175781,297.1499938964844,293.1499938964844,0.0110482703894376,-3274.37841796875,302.5892639160156,0.4903460741043091,0.050000000745058,0.2321565151214599,290.9107360839844,291.1499938964844,261.4633483886719,259.8448791503906,279.58026123046875,293.2496337890625,290.92413330078125,1.0,0.2722663283348083,0.8356466889381409,0.8356466889381409,1.0,1.0,-1.280293345451355,0.5507240891456604,0.7295692563056946,0.2452697902917862,0.0,0.0,1.0,50.027320861816406,47.0,179.40415954589844,-14899.6455078125,228.05870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3451047241687774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003502374165691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473280,293.1383056640625,297.1499938964844,293.1499938964844,0.0946813821792602,-2195.2119140625,304.15313720703125,0.7269724011421204,0.1509477496147155,0.1372403353452682,293.3741455078125,297.1499938964844,293.1499938964844,0.0073221884667873,-536.292724609375,299.9869689941406,0.4903460741043091,0.050000000745058,0.0489413104951381,293.20037841796875,297.1499938964844,293.1499938964844,0.3034620881080627,-4314.45556640625,304.1685485839844,0.9905139803886414,0.3843715190887451,0.2694182395935058,293.1319580078125,297.1499938964844,293.1499938964844,0.3233517706394195,-6107.0869140625,304.2501220703125,0.9990000128746032,0.4794106483459472,0.3790221214294433,293.2344055175781,297.1499938964844,293.1499938964844,0.0110482703894376,-3274.37841796875,302.5892639160156,0.4903460741043091,0.050000000745058,0.2321565151214599,290.9107360839844,291.1499938964844,261.4633483886719,259.8448791503906,279.58026123046875,293.2496337890625,290.92413330078125,1.0,0.2722663283348083,0.8356466889381409,0.8356466889381409,1.0,1.0,-1.280293345451355,0.5507240891456604,0.7295692563056946,0.2452697902917862,0.0,0.0,1.0,50.027320861816406,47.0,179.40415954589844,-14899.6455078125,228.05870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3451047241687774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003502374165691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473340,293.13897705078125,297.1499938964844,293.1499938964844,0.0936563238501548,-2174.296630859375,304.1537170410156,0.7289606332778931,0.1510997712612152,0.1371922194957733,293.36688232421875,297.1499938964844,293.1499938964844,0.0072026425041258,-527.5311889648438,299.9677734375,0.4918560087680816,0.050000000745058,0.0489137396216392,293.1999816894531,297.1499938964844,293.1499938964844,0.2989246249198913,-4261.85009765625,304.1698303222656,0.9920983910560608,0.3831749558448791,0.2685809135437011,293.0829772949219,297.1499938964844,293.1499938964844,0.3147836625576019,-5986.19873046875,304.2300109863281,0.9990000128746032,0.489867240190506,0.3755490183830261,293.2317199707031,297.1499938964844,293.1499938964844,0.0108952187001705,-3236.053955078125,302.5817565917969,0.4918560087680816,0.050000000745058,0.2320257127285003,291.0346374511719,291.1499938964844,261.5,259.8776550292969,279.5916442871094,293.23583984375,291.043701171875,1.0,0.2713660299777984,0.8352112770080566,0.8352112770080566,1.0,1.0,-1.2748563289642334,0.5482819080352783,0.7265744209289551,0.2436855137348175,0.0,0.0,1.0,49.24006652832031,65.0,159.79568481445312,-14905.76953125,224.37985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386108398437,308.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422773480415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473680117167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473400,293.13897705078125,297.1499938964844,293.1499938964844,0.0936563238501548,-2174.296630859375,304.1537170410156,0.7289606332778931,0.1510997712612152,0.1371922194957733,293.36688232421875,297.1499938964844,293.1499938964844,0.0072026425041258,-527.5311889648438,299.9677734375,0.4918560087680816,0.050000000745058,0.0489137396216392,293.1999816894531,297.1499938964844,293.1499938964844,0.2989246249198913,-4261.85009765625,304.1698303222656,0.9920983910560608,0.3831749558448791,0.2685809135437011,293.0829772949219,297.1499938964844,293.1499938964844,0.3147836625576019,-5986.19873046875,304.2300109863281,0.9990000128746032,0.489867240190506,0.3755490183830261,293.2317199707031,297.1499938964844,293.1499938964844,0.0108952187001705,-3236.053955078125,302.5817565917969,0.4918560087680816,0.050000000745058,0.2320257127285003,291.0346374511719,291.1499938964844,261.5,259.8776550292969,279.5916442871094,293.23583984375,291.043701171875,1.0,0.2713660299777984,0.8352112770080566,0.8352112770080566,1.0,1.0,-1.2748563289642334,0.5482819080352783,0.7265744209289551,0.2436855137348175,0.0,0.0,1.0,49.24006652832031,65.0,159.79568481445312,-14905.76953125,224.37985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386108398437,308.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422773480415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473680117167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473460,293.1383056640625,297.1499938964844,293.1499938964844,0.0935703068971633,-2172.032958984375,304.152587890625,0.7214804887771606,0.1515136063098907,0.1376482844352722,293.3605041503906,297.1499938964844,293.1499938964844,0.0071339020505547,-522.8911743164062,299.9288330078125,0.4858374297618866,0.050000000745058,0.0490265898406505,293.1998291015625,297.1499938964844,293.1499938964844,0.296172171831131,-4230.86181640625,304.167724609375,0.9813302159309388,0.3819425702095032,0.267812043428421,293.0708923339844,297.1499938964844,293.1499938964844,0.3253611326217651,-6161.7333984375,304.1852722167969,0.9990000128746032,0.4940930604934692,0.3895413875579834,293.2295227050781,297.1499938964844,293.1499938964844,0.0108430637046694,-3222.933349609375,302.56622314453125,0.4858374297618866,0.050000000745058,0.2325610369443893,291.0938415527344,291.1499938964844,261.5366516113281,259.9104919433594,279.5970458984375,293.234375,291.095703125,1.0,0.2776738703250885,0.8349817395210266,0.8349817395210266,1.0,1.0,-1.292046308517456,0.5560866594314575,0.7359596490859985,0.2479299008846283,0.0,0.0,1.0,52.36049270629883,83.0,81.63003540039062,-15029.1162109375,237.5032653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713562011719,308.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3399001657962799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000344955449691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473520,293.1383056640625,297.1499938964844,293.1499938964844,0.0935703068971633,-2172.032958984375,304.152587890625,0.7214804887771606,0.1515136063098907,0.1376482844352722,293.3605041503906,297.1499938964844,293.1499938964844,0.0071339020505547,-522.8911743164062,299.9288330078125,0.4858374297618866,0.050000000745058,0.0490265898406505,293.1998291015625,297.1499938964844,293.1499938964844,0.296172171831131,-4230.86181640625,304.167724609375,0.9813302159309388,0.3819425702095032,0.267812043428421,293.0708923339844,297.1499938964844,293.1499938964844,0.3253611326217651,-6161.7333984375,304.1852722167969,0.9990000128746032,0.4940930604934692,0.3895413875579834,293.2295227050781,297.1499938964844,293.1499938964844,0.0108430637046694,-3222.933349609375,302.56622314453125,0.4858374297618866,0.050000000745058,0.2325610369443893,291.0938415527344,291.1499938964844,261.5366516113281,259.9104919433594,279.5970458984375,293.234375,291.095703125,1.0,0.2776738703250885,0.8349817395210266,0.8349817395210266,1.0,1.0,-1.292046308517456,0.5560866594314575,0.7359596490859985,0.2479299008846283,0.0,0.0,1.0,52.36049270629883,83.0,81.63003540039062,-15029.1162109375,237.5032653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713562011719,308.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3399001657962799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000344955449691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473580,293.1380615234375,297.1499938964844,293.1499938964844,0.0942233279347419,-2184.8232421875,304.150634765625,0.7064924836158752,0.1518617123365402,0.1382047086954116,293.3550109863281,297.1499938964844,293.1499938964844,0.0071171214804053,-522.7404174804688,299.8634033203125,0.4739132523536682,0.050000000745058,0.0492576919496059,293.19976806640625,297.1499938964844,293.1499938964844,0.2956397831439972,-4226.5947265625,304.1626281738281,0.9593783020973206,0.3806909024715423,0.2671155333518982,293.0975036621094,297.1499938964844,293.1499938964844,0.3517604768276214,-6576.7880859375,304.1293640136719,0.9990000128746032,0.4907802939414978,0.4167350232601166,293.2291259765625,297.1499938964844,293.1499938964844,0.0108894193544983,-3236.3916015625,302.53668212890625,0.4739132523536682,0.050000000745058,0.2336572855710983,291.0715637207031,291.1499938964844,261.5733337402344,259.943359375,279.5978088378906,293.24200439453125,291.0654602050781,1.0,0.2896284162998199,0.8347521424293518,0.8347521424293518,1.0,1.0,-1.3261072635650637,0.5715750455856323,0.7545322179794312,0.2565124332904815,0.0,0.0,1.0,58.74850463867188,101.0,-25.148426055908203,-15217.478515625,264.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6061096191406,308.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3385653793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003436008119024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473640,293.1380615234375,297.1499938964844,293.1499938964844,0.0942233279347419,-2184.8232421875,304.150634765625,0.7064924836158752,0.1518617123365402,0.1382047086954116,293.3550109863281,297.1499938964844,293.1499938964844,0.0071171214804053,-522.7404174804688,299.8634033203125,0.4739132523536682,0.050000000745058,0.0492576919496059,293.19976806640625,297.1499938964844,293.1499938964844,0.2956397831439972,-4226.5947265625,304.1626281738281,0.9593783020973206,0.3806909024715423,0.2671155333518982,293.0975036621094,297.1499938964844,293.1499938964844,0.3517604768276214,-6576.7880859375,304.1293640136719,0.9990000128746032,0.4907802939414978,0.4167350232601166,293.2291259765625,297.1499938964844,293.1499938964844,0.0108894193544983,-3236.3916015625,302.53668212890625,0.4739132523536682,0.050000000745058,0.2336572855710983,291.0715637207031,291.1499938964844,261.5733337402344,259.943359375,279.5978088378906,293.24200439453125,291.0654602050781,1.0,0.2896284162998199,0.8347521424293518,0.8347521424293518,1.0,1.0,-1.3261072635650637,0.5715750455856323,0.7545322179794312,0.2565124332904815,0.0,0.0,1.0,58.74850463867188,101.0,-25.148426055908203,-15217.478515625,264.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6061096191406,308.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3385653793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003436008119024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473700,293.13787841796875,297.1499938964844,293.1499938964844,0.0948205441236496,-2196.7529296875,304.1494140625,0.6968591809272766,0.1520489156246185,0.1384942978620529,293.3526306152344,297.1499938964844,293.1499938964844,0.0071274768561124,-524.3416748046875,299.8196716308594,0.4652232527732849,0.050000000745058,0.049413789063692,293.1997985839844,297.1499938964844,293.1499938964844,0.2962478697299957,-4234.91845703125,304.15924072265625,0.94476318359375,0.3800562024116516,0.2667914927005768,293.1244201660156,297.1499938964844,293.1499938964844,0.3701386749744415,-6859.61181640625,304.0997009277344,0.9990000128746032,0.4861695766448974,0.4341398775577545,293.22979736328125,297.1499938964844,293.1499938964844,0.0109483255073428,-3253.034423828125,302.5154724121094,0.4652232527732849,0.050000000745058,0.2343977391719818,291.0281982421875,291.1499938964844,261.5916748046875,259.9598083496094,279.5971069335937,293.2491760253906,291.01837158203125,1.0,0.2972771525382995,0.8346374034881592,0.8346374034881592,1.0,1.0,-1.348031759262085,0.5815732479095459,0.7664585113525391,0.2620758414268493,0.0,0.0,1.0,63.05487060546875,101.0,-82.12342071533203,-15324.2734375,283.63897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,308.5815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3384132981300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003434464742895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473760,293.13641357421875,297.1499938964844,293.1499938964844,0.0957167968153953,-2214.584716796875,304.1478881835937,0.6869159936904907,0.1524915546178817,0.1389418095350265,293.3504943847656,297.1499938964844,293.1499938964844,0.0071494537405669,-526.996337890625,299.7686767578125,0.4546692073345184,0.050000000745058,0.0495947338640689,293.1998596191406,297.1499938964844,293.1499938964844,0.2974128127098083,-4249.849609375,304.1554260253906,0.9286317825317384,0.3794133961200714,0.2664806246757507,293.160400390625,297.1499938964844,293.1499938964844,0.3915380537509918,-7184.52490234375,304.0699462890625,0.9990000128746032,0.4794375598430633,0.4534800052642822,293.23101806640625,297.1499938964844,293.1499938964844,0.0110297622159123,-3275.923828125,302.48992919921875,0.4546692073345184,0.050000000745058,0.2352560609579086,290.9642944335937,291.1499938964844,261.6099853515625,259.97625732421875,279.5968322753906,293.25909423828125,290.9511413574219,1.0,0.3058187365531921,0.8341873288154602,0.8341873288154602,1.0,1.0,-1.3726143836975098,0.5927835702896118,0.779830813407898,0.268311858177185,0.0,0.0,1.0,68.04127502441406,104.0,-138.1154022216797,-15434.8876953125,305.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,308.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3386420309543609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000343678635545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473820,293.1332397460937,297.1499938964844,293.1499938964844,0.0977485328912735,-2254.18359375,304.1452941894531,0.6661310791969299,0.1534881293773651,0.1403356343507766,293.3463439941406,297.1499938964844,293.1499938964844,0.0072092609480023,-532.7883911132812,299.6730651855469,0.433413028717041,0.050000000745058,0.0500588752329349,293.1996765136719,297.1499938964844,293.1499938964844,0.2993311882019043,-4273.91552734375,304.150634765625,0.8954328298568726,0.3781867921352386,0.2659681141376495,293.2159118652344,297.1499938964844,293.1499938964844,0.3887301087379455,-7135.701171875,304.1025085449219,0.9687252044677734,0.4678032398223877,0.4461553394794464,293.2337951660156,297.1499938964844,293.1499938964844,0.0112107386812567,-3322.734130859375,302.4393615722656,0.433413028717041,0.050000000745058,0.2374577522277832,290.85565185546875,291.1499938964844,261.64666748046875,260.0092163085937,279.62457275390625,293.2713928222656,290.85064697265625,1.0,0.3176141381263733,0.833287239074707,0.833287239074707,1.0,1.0,-1.366931676864624,0.5899806618690491,0.7769510746002197,0.2671588659286499,0.0,0.0,1.0,79.71190643310547,107.0,-121.14183807373048,-15305.4072265625,330.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3396318852901459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003446831833571,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473880,293.1332397460937,297.1499938964844,293.1499938964844,0.0977485328912735,-2254.18359375,304.1452941894531,0.6661310791969299,0.1534881293773651,0.1403356343507766,293.3463439941406,297.1499938964844,293.1499938964844,0.0072092609480023,-532.7883911132812,299.6730651855469,0.433413028717041,0.050000000745058,0.0500588752329349,293.1996765136719,297.1499938964844,293.1499938964844,0.2993311882019043,-4273.91552734375,304.150634765625,0.8954328298568726,0.3781867921352386,0.2659681141376495,293.2159118652344,297.1499938964844,293.1499938964844,0.3887301087379455,-7135.701171875,304.1025085449219,0.9687252044677734,0.4678032398223877,0.4461553394794464,293.2337951660156,297.1499938964844,293.1499938964844,0.0112107386812567,-3322.734130859375,302.4393615722656,0.433413028717041,0.050000000745058,0.2374577522277832,290.85565185546875,291.1499938964844,261.64666748046875,260.0092163085937,279.62457275390625,293.2713928222656,290.85064697265625,1.0,0.3176141381263733,0.833287239074707,0.833287239074707,1.0,1.0,-1.366931676864624,0.5899806618690491,0.7769510746002197,0.2671588659286499,0.0,0.0,1.0,79.71190643310547,107.0,-121.14183807373048,-15305.4072265625,330.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3396318852901459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003446831833571,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
473940,293.13494873046875,297.1499938964844,293.1499938964844,0.098647840321064,-2271.522216796875,304.1454162597656,0.6528791189193726,0.1535674482583999,0.1409157812595367,293.34344482421875,297.1499938964844,293.1499938964844,0.0072207506746053,-534.7179565429688,299.5954895019531,0.4215995371341705,0.050000000745058,0.0504120662808418,293.2001953125,297.1499938964844,293.1499938964844,0.2996372580528259,-4278.0654296875,304.14996337890625,0.8756433129310608,0.3768256306648254,0.2653035819530487,293.23504638671875,297.1499938964844,293.1499938964844,0.3862680494785309,-7084.1279296875,304.12237548828125,0.9427559971809388,0.4622129797935486,0.4402219653129577,293.2366943359375,297.1499938964844,293.1499938964844,0.0112998196855187,-3346.9736328125,302.3951110839844,0.4215995371341705,0.050000000745058,0.239133134484291,290.8080749511719,291.1499938964844,261.6833190917969,260.04217529296875,279.6434631347656,293.2710266113281,290.8046264648437,1.0,0.3265331983566284,0.8323871493339539,0.8323871493339539,1.0,1.0,-1.3633595705032349,0.5883700251579285,0.7749896049499512,0.2658450305461883,0.0,0.0,1.0,88.5867691040039,110.0,-77.71183776855469,-15224.775390625,349.31170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3405410349369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000345605862094,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474000,293.13494873046875,297.1499938964844,293.1499938964844,0.098647840321064,-2271.522216796875,304.1454162597656,0.6528791189193726,0.1535674482583999,0.1409157812595367,293.34344482421875,297.1499938964844,293.1499938964844,0.0072207506746053,-534.7179565429688,299.5954895019531,0.4215995371341705,0.050000000745058,0.0504120662808418,293.2001953125,297.1499938964844,293.1499938964844,0.2996372580528259,-4278.0654296875,304.14996337890625,0.8756433129310608,0.3768256306648254,0.2653035819530487,293.23504638671875,297.1499938964844,293.1499938964844,0.3862680494785309,-7084.1279296875,304.12237548828125,0.9427559971809388,0.4622129797935486,0.4402219653129577,293.2366943359375,297.1499938964844,293.1499938964844,0.0112998196855187,-3346.9736328125,302.3951110839844,0.4215995371341705,0.050000000745058,0.239133134484291,290.8080749511719,291.1499938964844,261.6833190917969,260.04217529296875,279.6434631347656,293.2710266113281,290.8046264648437,1.0,0.3265331983566284,0.8323871493339539,0.8323871493339539,1.0,1.0,-1.3633595705032349,0.5883700251579285,0.7749896049499512,0.2658450305461883,0.0,0.0,1.0,88.5867691040039,110.0,-77.71183776855469,-15224.775390625,349.31170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3405410349369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000345605862094,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474060,293.13739013671875,297.1499938964844,293.1499938964844,0.0990658029913902,-2279.58203125,304.146240234375,0.6435040235519409,0.1534535735845565,0.1410945057868957,293.3412780761719,297.1499938964844,293.1499938964844,0.0072111906483769,-535.0820922851562,299.5223693847656,0.4140210151672363,0.050000000745058,0.0506945177912712,293.2008056640625,297.1499938964844,293.1499938964844,0.2993845343589782,-4275.41357421875,304.1504211425781,0.8616729378700256,0.3754265606403351,0.2645443379878998,293.24151611328125,297.1499938964844,293.1499938964844,0.3844347894191742,-7052.33203125,304.1344909667969,0.923702597618103,0.4587339460849762,0.4368834197521209,293.23931884765625,297.1499938964844,293.1499938964844,0.0113492291420698,-3362.09912109375,302.352783203125,0.4140210151672363,0.050000000745058,0.2404729574918747,290.7779235839844,291.1499938964844,261.7200012207031,260.0752258300781,279.6618347167969,293.27117919921875,290.7759094238281,1.0,0.3334562182426452,0.8316739797592163,0.8316739797592163,1.0,1.0,-1.3606020212173462,0.5870758295059204,0.773526132106781,0.2649807333946228,0.0,0.0,1.0,95.6905288696289,113.0,-47.49868392944336,-15169.0859375,364.47271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,308.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3413552343845367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003464321489445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474120,293.13739013671875,297.1499938964844,293.1499938964844,0.0990658029913902,-2279.58203125,304.146240234375,0.6435040235519409,0.1534535735845565,0.1410945057868957,293.3412780761719,297.1499938964844,293.1499938964844,0.0072111906483769,-535.0820922851562,299.5223693847656,0.4140210151672363,0.050000000745058,0.0506945177912712,293.2008056640625,297.1499938964844,293.1499938964844,0.2993845343589782,-4275.41357421875,304.1504211425781,0.8616729378700256,0.3754265606403351,0.2645443379878998,293.24151611328125,297.1499938964844,293.1499938964844,0.3844347894191742,-7052.33203125,304.1344909667969,0.923702597618103,0.4587339460849762,0.4368834197521209,293.23931884765625,297.1499938964844,293.1499938964844,0.0113492291420698,-3362.09912109375,302.352783203125,0.4140210151672363,0.050000000745058,0.2404729574918747,290.7779235839844,291.1499938964844,261.7200012207031,260.0752258300781,279.6618347167969,293.27117919921875,290.7759094238281,1.0,0.3334562182426452,0.8316739797592163,0.8316739797592163,1.0,1.0,-1.3606020212173462,0.5870758295059204,0.773526132106781,0.2649807333946228,0.0,0.0,1.0,95.6905288696289,113.0,-47.49868392944336,-15169.0859375,364.47271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,308.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3413552343845367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003464321489445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474180,293.139404296875,297.1499938964844,293.1499938964844,0.0993197187781333,-2284.385986328125,304.1470642089844,0.636687159538269,0.1533653140068054,0.1412268579006195,293.33966064453125,297.1499938964844,293.1499938964844,0.0071860048919916,-534.2393798828125,299.45343017578125,0.4086673259735107,0.050000000745058,0.0509260520339012,293.2013854980469,297.1499938964844,293.1499938964844,0.2986889481544494,-4267.453125,304.1514587402344,0.8512431979179382,0.3740213215351105,0.2637394964694977,293.2435607910156,297.1499938964844,293.1499938964844,0.3827469944953918,-7024.46337890625,304.14239501953125,0.9097601771354676,0.4559986889362335,0.4344205260276794,293.2416076660156,297.1499938964844,293.1499938964844,0.0113679626956582,-3370.0712890625,302.3123779296875,0.4086673259735107,0.050000000745058,0.2415712773799896,290.7626037597656,291.1499938964844,261.75665283203125,260.1082763671875,279.6798400878906,293.2713317871094,290.7618408203125,1.0,0.3390136957168579,0.8309608101844788,0.8309608101844788,1.0,1.0,-1.358434557914734,0.586051881313324,0.7723826169967651,0.2642688453197479,0.0,0.0,1.0,101.51493072509766,116.0,-24.52085494995117,-15131.9755859375,376.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3420458436012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003471330564934,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474240,293.139404296875,297.1499938964844,293.1499938964844,0.0993197187781333,-2284.385986328125,304.1470642089844,0.636687159538269,0.1533653140068054,0.1412268579006195,293.33966064453125,297.1499938964844,293.1499938964844,0.0071860048919916,-534.2393798828125,299.45343017578125,0.4086673259735107,0.050000000745058,0.0509260520339012,293.2013854980469,297.1499938964844,293.1499938964844,0.2986889481544494,-4267.453125,304.1514587402344,0.8512431979179382,0.3740213215351105,0.2637394964694977,293.2435607910156,297.1499938964844,293.1499938964844,0.3827469944953918,-7024.46337890625,304.14239501953125,0.9097601771354676,0.4559986889362335,0.4344205260276794,293.2416076660156,297.1499938964844,293.1499938964844,0.0113679626956582,-3370.0712890625,302.3123779296875,0.4086673259735107,0.050000000745058,0.2415712773799896,290.7626037597656,291.1499938964844,261.75665283203125,260.1082763671875,279.6798400878906,293.2713317871094,290.7618408203125,1.0,0.3390136957168579,0.8309608101844788,0.8309608101844788,1.0,1.0,-1.358434557914734,0.586051881313324,0.7723826169967651,0.2642688453197479,0.0,0.0,1.0,101.51493072509766,116.0,-24.52085494995117,-15131.9755859375,376.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3420458436012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003471330564934,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474300,293.1402587890625,297.1499938964844,293.1499938964844,0.0994048044085502,-2285.947265625,304.1474609375,0.6338992118835449,0.1533322632312774,0.1412912011146545,293.3390197753906,297.1499938964844,293.1499938964844,0.0071687400341033,-533.4491577148438,299.4203796386719,0.4064840078353882,0.050000000745058,0.0510281026363372,293.20166015625,297.1499938964844,293.1499938964844,0.298202246427536,-4261.82666015625,304.1520690917969,0.8468957543373108,0.3733190894126892,0.26332688331604,293.243896484375,297.1499938964844,293.1499938964844,0.3818168938159942,-7009.65283203125,304.1454467773437,0.9042385816574096,0.454749584197998,0.4333191514015198,293.2426452636719,297.1499938964844,293.1499938964844,0.0113682793453335,-3371.91357421875,302.29278564453125,0.4064840078353882,0.050000000745058,0.2420553416013717,290.7597045898437,291.1499938964844,261.7749938964844,260.12481689453125,279.6888427734375,293.2714538574219,290.75946044921875,1.0,0.3414210677146911,0.8306042551994324,0.8306042551994324,1.0,1.0,-1.3573979139328003,0.5855614542961121,0.7718364596366882,0.2639248371124267,0.0,0.0,1.0,104.08053588867188,116.0,-14.89830493927002,-15117.9619140625,382.3233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419006347656,308.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3423364758491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003474279947113,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474360,293.1410217285156,297.1499938964844,293.1499938964844,0.0994645208120346,-2287.001708984375,304.1477966308594,0.6314076781272888,0.1533034145832061,0.1413535922765731,293.3385009765625,297.1499938964844,293.1499938964844,0.0071490867994725,-532.4613647460938,299.3880920410156,0.4045266509056091,0.050000000745058,0.0511229671537876,293.201904296875,297.1499938964844,293.1499938964844,0.2976346611976623,-4255.24755859375,304.1527099609375,0.8429734706878662,0.3726174235343933,0.2629092931747436,293.24395751953125,297.1499938964844,293.1499938964844,0.3808089792728424,-6993.88623046875,304.1481018066406,0.8994415998458862,0.4535445868968963,0.4322623312473297,293.2435913085937,297.1499938964844,293.1499938964844,0.0113637167960405,-3372.572509765625,302.27362060546875,0.4045266509056091,0.050000000745058,0.2425053566694259,290.7596130371094,291.1499938964844,261.7933349609375,260.1413879394531,279.6977233886719,293.2716064453125,290.75982666015625,1.0,0.3436340987682342,0.8303115367889404,0.8303115367889404,1.0,1.0,-1.3563569784164429,0.5850743651390076,0.7712825536727905,0.263585090637207,0.0,0.0,1.0,106.46424865722656,104.0,-6.344491958618164,-15106.2724609375,387.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,308.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3425871133804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003476823621895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474420,293.1422119140625,297.1499938964844,293.1499938964844,0.0993673354387283,-2284.942138671875,304.1487121582031,0.63167804479599,0.1532874852418899,0.1413140147924423,293.3376159667969,297.1499938964844,293.1499938964844,0.0070723351091146,-528.0054931640625,299.3265686035156,0.4047742784023285,0.050000000745058,0.0511108338832855,293.2021484375,297.1499938964844,293.1499938964844,0.2960823476314544,-4237.17333984375,304.1544189453125,0.8424266576766968,0.3712492287158966,0.2619396150112152,293.2435607910156,297.1499938964844,293.1499938964844,0.3783316910266876,-6955.84521484375,304.15283203125,0.8983690142631531,0.45124551653862,0.4300553202629089,293.2452087402344,297.1499938964844,293.1499938964844,0.0112793557345867,-3358.463134765625,302.2369689941406,0.4047742784023285,0.050000000745058,0.2424477934837341,290.7683410644531,291.1499938964844,261.8299865722656,260.1745300292969,279.7162780761719,293.2714233398437,290.7697448730469,1.0,0.3423992693424225,0.8297260403633118,0.8297260403633118,1.0,1.0,-1.3524136543273926,0.5832485556602478,0.7691651582717896,0.2624385058879852,0.0,0.0,1.0,106.09001922607422,92.0,11.27809238433838,-15077.349609375,384.5064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3429470360279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003480476443655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474480,293.1422119140625,297.1499938964844,293.1499938964844,0.0993673354387283,-2284.942138671875,304.1487121582031,0.63167804479599,0.1532874852418899,0.1413140147924423,293.3376159667969,297.1499938964844,293.1499938964844,0.0070723351091146,-528.0054931640625,299.3265686035156,0.4047742784023285,0.050000000745058,0.0511108338832855,293.2021484375,297.1499938964844,293.1499938964844,0.2960823476314544,-4237.17333984375,304.1544189453125,0.8424266576766968,0.3712492287158966,0.2619396150112152,293.2435607910156,297.1499938964844,293.1499938964844,0.3783316910266876,-6955.84521484375,304.15283203125,0.8983690142631531,0.45124551653862,0.4300553202629089,293.2452087402344,297.1499938964844,293.1499938964844,0.0112793557345867,-3358.463134765625,302.2369689941406,0.4047742784023285,0.050000000745058,0.2424477934837341,290.7683410644531,291.1499938964844,261.8299865722656,260.1745300292969,279.7162780761719,293.2714233398437,290.7697448730469,1.0,0.3423992693424225,0.8297260403633118,0.8297260403633118,1.0,1.0,-1.3524136543273926,0.5832485556602478,0.7691651582717896,0.2624385058879852,0.0,0.0,1.0,106.09001922607422,92.0,11.27809238433838,-15077.349609375,384.5064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3429470360279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003480476443655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474540,293.1430358886719,297.1499938964844,293.1499938964844,0.0990807712078094,-2279.197265625,304.14959716796875,0.6360272765159607,0.1533223092555999,0.141178011894226,293.3369140625,297.1499938964844,293.1499938964844,0.0069666500203311,-521.4927368164062,299.2694702148437,0.4082196950912475,0.050000000745058,0.050946719944477,293.2020568847656,297.1499938964844,293.1499938964844,0.2941083312034607,-4214.1533203125,304.1562194824219,0.8474892377853394,0.3699497580528259,0.2609038949012756,293.2425537109375,297.1499938964844,293.1499938964844,0.3753466308116913,-6910.650390625,304.1568603515625,0.9038209319114684,0.4490785598754883,0.4278267621994018,293.2463073730469,297.1499938964844,293.1499938964844,0.0111367534846067,-3331.609130859375,302.2032470703125,0.4082196950912475,0.050000000745058,0.2416692972183227,290.7895812988281,291.1499938964844,261.8666687011719,260.2077331542969,279.73492431640625,293.2701416015625,290.7920227050781,1.0,0.3374890089035034,0.8291405439376831,0.8291405439376831,1.0,1.0,-1.3472009897232056,0.58084636926651,0.7663545608520508,0.2609613239765167,0.0,0.0,1.0,101.84674072265624,80.0,28.06878089904785,-15047.9306640625,372.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430772721767425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481798339635,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474600,293.1430358886719,297.1499938964844,293.1499938964844,0.0990807712078094,-2279.197265625,304.14959716796875,0.6360272765159607,0.1533223092555999,0.141178011894226,293.3369140625,297.1499938964844,293.1499938964844,0.0069666500203311,-521.4927368164062,299.2694702148437,0.4082196950912475,0.050000000745058,0.050946719944477,293.2020568847656,297.1499938964844,293.1499938964844,0.2941083312034607,-4214.1533203125,304.1562194824219,0.8474892377853394,0.3699497580528259,0.2609038949012756,293.2425537109375,297.1499938964844,293.1499938964844,0.3753466308116913,-6910.650390625,304.1568603515625,0.9038209319114684,0.4490785598754883,0.4278267621994018,293.2463073730469,297.1499938964844,293.1499938964844,0.0111367534846067,-3331.609130859375,302.2032470703125,0.4082196950912475,0.050000000745058,0.2416692972183227,290.7895812988281,291.1499938964844,261.8666687011719,260.2077331542969,279.73492431640625,293.2701416015625,290.7920227050781,1.0,0.3374890089035034,0.8291405439376831,0.8291405439376831,1.0,1.0,-1.3472009897232056,0.58084636926651,0.7663545608520508,0.2609613239765167,0.0,0.0,1.0,101.84674072265624,80.0,28.06878089904785,-15047.9306640625,372.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430772721767425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481798339635,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474660,293.1434020996094,297.1499938964844,293.1499938964844,0.0986746922135353,-2271.103271484375,304.1504211425781,0.6436220407485962,0.153420016169548,0.1410041451454162,293.3363952636719,297.1499938964844,293.1499938964844,0.0068435901775956,-513.6489868164062,299.21612548828125,0.4142155945301056,0.050000000745058,0.0506867729127407,293.2016296386719,297.1499938964844,293.1499938964844,0.2918270230293274,-4187.54345703125,304.157958984375,0.8569440245628357,0.3687124252319336,0.2598417401313782,293.2411499023437,297.1499938964844,293.1499938964844,0.3719826936721802,-6860.123046875,304.16015625,0.91486394405365,0.4470170736312866,0.4256072342395782,293.246826171875,297.1499938964844,293.1499938964844,0.0109592238441109,-3296.47412109375,302.1722412109375,0.4142155945301056,0.050000000745058,0.240436241030693,290.821044921875,291.1499938964844,261.9033203125,260.240966796875,279.7539978027344,293.2689819335937,290.8243103027344,1.0,0.3300173580646515,0.8285843133926392,0.8285843133926392,1.0,1.0,-1.34126079082489,0.578116238117218,0.7631444931030273,0.2593029737472534,0.0,0.0,1.0,95.16553497314452,68.0,42.36554718017578,-15019.1591796875,354.1128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,308.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3429638743400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003480647574178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474720,293.1434020996094,297.1499938964844,293.1499938964844,0.0986746922135353,-2271.103271484375,304.1504211425781,0.6436220407485962,0.153420016169548,0.1410041451454162,293.3363952636719,297.1499938964844,293.1499938964844,0.0068435901775956,-513.6489868164062,299.21612548828125,0.4142155945301056,0.050000000745058,0.0506867729127407,293.2016296386719,297.1499938964844,293.1499938964844,0.2918270230293274,-4187.54345703125,304.157958984375,0.8569440245628357,0.3687124252319336,0.2598417401313782,293.2411499023437,297.1499938964844,293.1499938964844,0.3719826936721802,-6860.123046875,304.16015625,0.91486394405365,0.4470170736312866,0.4256072342395782,293.246826171875,297.1499938964844,293.1499938964844,0.0109592238441109,-3296.47412109375,302.1722412109375,0.4142155945301056,0.050000000745058,0.240436241030693,290.821044921875,291.1499938964844,261.9033203125,260.240966796875,279.7539978027344,293.2689819335937,290.8243103027344,1.0,0.3300173580646515,0.8285843133926392,0.8285843133926392,1.0,1.0,-1.34126079082489,0.578116238117218,0.7631444931030273,0.2593029737472534,0.0,0.0,1.0,95.16553497314452,68.0,42.36554718017578,-15019.1591796875,354.1128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,308.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3429638743400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003480647574178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474780,293.1434631347656,297.1499938964844,293.1499938964844,0.0981986969709396,-2261.6162109375,304.15106201171875,0.654447615146637,0.1535749435424804,0.1408265531063079,293.3360290527344,297.1499938964844,293.1499938964844,0.0067102843895554,-504.944091796875,299.1657409667969,0.4229768812656402,0.050000000745058,0.0503661707043647,293.2010192871094,297.1499938964844,293.1499938964844,0.28932985663414,-4158.41650390625,304.1594543457031,0.8705940842628479,0.3675280809402466,0.2587733566761017,293.239501953125,297.1499938964844,293.1499938964844,0.3683511912822723,-6805.8359375,304.1628112792969,0.9315173625946044,0.4450417160987854,0.423412024974823,293.2469177246094,297.1499938964844,293.1499938964844,0.0107617387548089,-3256.0322265625,302.1436462402344,0.4229768812656402,0.050000000745058,0.2389154285192489,290.8603515625,291.1499938964844,261.94000244140625,260.2742614746094,279.7733764648437,293.2679138183594,290.8642578125,1.0,0.3207259774208069,0.8280280828475952,0.8280280828475952,1.0,1.0,-1.3349196910858154,0.5752042531967163,0.7597154974937439,0.2575478553771972,0.0,0.0,1.0,86.94256591796875,56.0,53.560001373291016,-14990.9609375,332.4730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3426132202148437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000347708875779,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
