time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474840,293.1434631347656,297.1499938964844,293.1499938964844,0.0981986969709396,-2261.6162109375,304.15106201171875,0.654447615146637,0.1535749435424804,0.1408265531063079,293.3360290527344,297.1499938964844,293.1499938964844,0.0067102843895554,-504.944091796875,299.1657409667969,0.4229768812656402,0.050000000745058,0.0503661707043647,293.2010192871094,297.1499938964844,293.1499938964844,0.28932985663414,-4158.41650390625,304.1594543457031,0.8705940842628479,0.3675280809402466,0.2587733566761017,293.239501953125,297.1499938964844,293.1499938964844,0.3683511912822723,-6805.8359375,304.1628112792969,0.9315173625946044,0.4450417160987854,0.423412024974823,293.2469177246094,297.1499938964844,293.1499938964844,0.0107617387548089,-3256.0322265625,302.1436462402344,0.4229768812656402,0.050000000745058,0.2389154285192489,290.8603515625,291.1499938964844,261.94000244140625,260.2742614746094,279.7733764648437,293.2679138183594,290.8642578125,1.0,0.3207259774208069,0.8280280828475952,0.8280280828475952,1.0,1.0,-1.3349196910858154,0.5752042531967163,0.7597154974937439,0.2575478553771972,0.0,0.0,1.0,86.94256591796875,56.0,53.560001373291016,-14990.9609375,332.4730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3426132202148437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000347708875779,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474900,293.1434020996094,297.1499938964844,293.1499938964844,0.0979437753558158,-2256.531982421875,304.1513366699219,0.6611998677253723,0.1536697745323181,0.1407400816679,293.3359069824219,297.1499938964844,293.1499938964844,0.0066415234468877,-500.3863220214844,299.1414489746094,0.4286530315876007,0.050000000745058,0.0501906462013721,293.20068359375,297.1499938964844,293.1499938964844,0.288024365901947,-4143.189453125,304.1600952148437,0.8790860772132874,0.3669527769088745,0.258240282535553,293.2386169433594,297.1499938964844,293.1499938964844,0.3664660453796386,-6777.720703125,304.1639099121094,0.941700279712677,0.4440819323062897,0.4223265945911407,293.246826171875,297.1499938964844,293.1499938964844,0.0106588592752814,-3234.511962890625,302.1301574707031,0.4286530315876007,0.050000000745058,0.2380828112363815,290.8822326660156,291.1499938964844,261.9583435058594,260.2909240722656,279.7831420898437,293.26739501953125,290.8863830566406,1.0,0.3155475556850433,0.827750027179718,0.827750027179718,1.0,1.0,-1.3316627740859983,0.5737090110778809,0.7579538226127625,0.2566511034965515,0.0,0.0,1.0,82.44447326660156,56.0,57.97651672363281,-14976.880859375,320.81231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,308.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3423546850681305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003474465047474,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
474960,293.143310546875,297.1499938964844,293.1499938964844,0.0976815372705459,-2251.299072265625,304.1515808105469,0.6689451932907104,0.153774008154869,0.1406559199094772,293.3358154296875,297.1499938964844,293.1499938964844,0.0065718870609998,-495.7317810058594,299.1175537109375,0.4353977143764496,0.050000000745058,0.0500080436468124,293.2002868652344,297.1499938964844,293.1499938964844,0.2866929471492767,-4127.65869140625,304.1606750488281,0.8887754678726196,0.366387128829956,0.2577089965343475,293.2377014160156,297.1499938964844,293.1499938964844,0.36455038189888,-6749.1796875,304.16485595703125,0.9528580904006958,0.4431386888027191,0.4212501347064972,293.2466735839844,297.1499938964844,293.1499938964844,0.0105545399710536,-3212.416259765625,302.1170959472656,0.4353977143764496,0.050000000745058,0.2372166216373443,290.9052429199219,291.1499938964844,261.9766540527344,260.3075866699219,279.7929382324219,293.2669372558594,290.9095764160156,1.0,0.3100742697715759,0.8274933099746704,0.8274933099746704,1.0,1.0,-1.3283729553222656,0.5722005367279053,0.7561723589897156,0.2557500600814819,0.0,0.0,1.0,77.766845703125,44.0,61.645164489746094,-14962.6943359375,308.7861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,308.3575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3420458436012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003471330273896,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475020,293.1429748535156,297.1499938964844,293.1499938964844,0.0971436724066734,-2240.55810546875,304.1519470214844,0.6878390908241272,0.1540062427520752,0.1404958218336105,293.3357849121094,297.1499938964844,293.1499938964844,0.0064314878545701,-486.240966796875,299.0707397460937,0.4529372155666351,0.050000000745058,0.0496271885931491,293.199462890625,297.1499938964844,293.1499938964844,0.2839796543121338,-4096.00341796875,304.1616516113281,0.9126796126365662,0.3652823567390442,0.2566541731357574,293.2358093261719,297.1499938964844,293.1499938964844,0.3606634736061096,-6691.3330078125,304.1663513183594,0.9770875573158264,0.4412983655929565,0.4191264510154724,293.2461242675781,297.1499938964844,293.1499938964844,0.0103442072868347,-3167.093994140625,302.09210205078125,0.4529372155666351,0.050000000745058,0.2354100048542022,290.95367431640625,291.1499938964844,262.0133361816406,260.3409729003906,279.81256103515625,293.2660522460937,290.9582824707031,1.0,0.2983368933200836,0.82697993516922,0.82697993516922,1.0,1.0,-1.3217395544052124,0.569159209728241,0.7525803446769714,0.2539423406124115,0.0,0.0,1.0,68.01514434814453,32.0,66.90784454345703,-14933.55078125,283.9920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,308.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3412893116474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003463652683421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475080,293.1429748535156,297.1499938964844,293.1499938964844,0.0971436724066734,-2240.55810546875,304.1519470214844,0.6878390908241272,0.1540062427520752,0.1404958218336105,293.3357849121094,297.1499938964844,293.1499938964844,0.0064314878545701,-486.240966796875,299.0707397460937,0.4529372155666351,0.050000000745058,0.0496271885931491,293.199462890625,297.1499938964844,293.1499938964844,0.2839796543121338,-4096.00341796875,304.1616516113281,0.9126796126365662,0.3652823567390442,0.2566541731357574,293.2358093261719,297.1499938964844,293.1499938964844,0.3606634736061096,-6691.3330078125,304.1663513183594,0.9770875573158264,0.4412983655929565,0.4191264510154724,293.2461242675781,297.1499938964844,293.1499938964844,0.0103442072868347,-3167.093994140625,302.09210205078125,0.4529372155666351,0.050000000745058,0.2354100048542022,290.95367431640625,291.1499938964844,262.0133361816406,260.3409729003906,279.81256103515625,293.2660522460937,290.9582824707031,1.0,0.2983368933200836,0.82697993516922,0.82697993516922,1.0,1.0,-1.3217395544052124,0.569159209728241,0.7525803446769714,0.2539423406124115,0.0,0.0,1.0,68.01514434814453,32.0,66.90784454345703,-14933.55078125,283.9920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,308.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3412893116474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003463652683421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475140,293.142578125,297.1499938964844,293.1499938964844,0.0966038703918457,-2229.76123046875,304.1521911621094,0.7113022208213806,0.1542641073465347,0.1403549313545227,293.3359069824219,297.1499938964844,293.1499938964844,0.0062929573468863,-476.7437744140625,299.02471923828125,0.4747070968151092,0.050000000745058,0.0492426753044128,293.19854736328125,297.1499938964844,293.1499938964844,0.2812398374080658,-4064.024169921875,304.1623229980469,0.9455652832984924,0.3642094135284424,0.2556176483631134,293.23358154296875,297.1499938964844,293.1499938964844,0.3547410368919372,-6601.525390625,304.1713256835937,0.9990000128746032,0.439573585987091,0.4149010479450226,293.245361328125,297.1499938964844,293.1499938964844,0.0101380683481693,-3121.6875,302.0684814453125,0.4747070968151092,0.050000000745058,0.2335860580205917,291.0041809082031,291.1499938964844,262.04998779296875,260.3743896484375,279.8337097167969,293.2651672363281,291.0090637207031,1.0,0.2856172323226928,0.8264665603637695,0.8264665603637695,1.0,1.0,-1.3126274347305298,0.5649533271789551,0.7476741671562195,0.2516308128833771,0.0,0.0,1.0,58.13578414916992,25.0,71.06473541259766,-14886.5458984375,258.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,308.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3403729796409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003454353136476,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475200,293.142578125,297.1499938964844,293.1499938964844,0.0966038703918457,-2229.76123046875,304.1521911621094,0.7113022208213806,0.1542641073465347,0.1403549313545227,293.3359069824219,297.1499938964844,293.1499938964844,0.0062929573468863,-476.7437744140625,299.02471923828125,0.4747070968151092,0.050000000745058,0.0492426753044128,293.19854736328125,297.1499938964844,293.1499938964844,0.2812398374080658,-4064.024169921875,304.1623229980469,0.9455652832984924,0.3642094135284424,0.2556176483631134,293.23358154296875,297.1499938964844,293.1499938964844,0.3547410368919372,-6601.525390625,304.1713256835937,0.9990000128746032,0.439573585987091,0.4149010479450226,293.245361328125,297.1499938964844,293.1499938964844,0.0101380683481693,-3121.6875,302.0684814453125,0.4747070968151092,0.050000000745058,0.2335860580205917,291.0041809082031,291.1499938964844,262.04998779296875,260.3743896484375,279.8337097167969,293.2651672363281,291.0090637207031,1.0,0.2856172323226928,0.8264665603637695,0.8264665603637695,1.0,1.0,-1.3126274347305298,0.5649533271789551,0.7476741671562195,0.2516308128833771,0.0,0.0,1.0,58.13578414916992,25.0,71.06473541259766,-14886.5458984375,258.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,308.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3403729796409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003454353136476,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475260,293.1379699707031,297.1499938964844,293.1499938964844,0.0963736027479171,-2224.125244140625,304.15185546875,0.7295312881469727,0.1554044634103775,0.1410268545150756,293.3300170898437,297.1499938964844,293.1499938964844,0.0061845611780881,-468.328857421875,299.0124206542969,0.4877476692199707,0.050000000745058,0.0489900782704353,293.19287109375,297.1499938964844,293.1499938964844,0.2783076167106628,-4029.19482421875,304.16314697265625,0.9703375101089478,0.3641455769538879,0.2552610039710998,293.19842529296875,297.1499938964844,293.1499938964844,0.3224398493766784,-6103.87744140625,304.2177124023437,0.9990000128746032,0.444503903388977,0.3850668966770172,293.23809814453125,297.1499938964844,293.1499938964844,0.0099799958989024,-3080.59912109375,302.0701599121094,0.4877476692199707,0.050000000745058,0.232387825846672,291.0964050292969,291.1499938964844,262.0821838378906,260.4040222167969,279.8598327636719,293.2498474121094,291.1081848144531,1.0,0.2728772759437561,0.8259908556938171,0.8259908556938171,1.0,1.0,-1.2754417657852173,0.548091471195221,0.7273502349853516,0.2420427203178405,0.0,0.0,1.0,51.157325744628906,28.0,133.07931518554688,-14673.7978515625,228.7494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,308.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3388914465904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003439317224547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475320,293.1379699707031,297.1499938964844,293.1499938964844,0.0963736027479171,-2224.125244140625,304.15185546875,0.7295312881469727,0.1554044634103775,0.1410268545150756,293.3300170898437,297.1499938964844,293.1499938964844,0.0061845611780881,-468.328857421875,299.0124206542969,0.4877476692199707,0.050000000745058,0.0489900782704353,293.19287109375,297.1499938964844,293.1499938964844,0.2783076167106628,-4029.19482421875,304.16314697265625,0.9703375101089478,0.3641455769538879,0.2552610039710998,293.19842529296875,297.1499938964844,293.1499938964844,0.3224398493766784,-6103.87744140625,304.2177124023437,0.9990000128746032,0.444503903388977,0.3850668966770172,293.23809814453125,297.1499938964844,293.1499938964844,0.0099799958989024,-3080.59912109375,302.0701599121094,0.4877476692199707,0.050000000745058,0.232387825846672,291.0964050292969,291.1499938964844,262.0821838378906,260.4040222167969,279.8598327636719,293.2498474121094,291.1081848144531,1.0,0.2728772759437561,0.8259908556938171,0.8259908556938171,1.0,1.0,-1.2754417657852173,0.548091471195221,0.7273502349853516,0.2420427203178405,0.0,0.0,1.0,51.157325744628906,28.0,133.07931518554688,-14673.7978515625,228.7494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,308.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3388914465904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003439317224547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475380,293.1387634277344,297.1499938964844,293.1499938964844,0.0954031273722648,-2204.03125,304.15289306640625,0.7429309487342834,0.1555541306734085,0.1411600559949875,293.3267517089844,297.1499938964844,293.1499938964844,0.0060683512128889,-458.8562927246094,299.0108642578125,0.4972626566886902,0.050000000745058,0.0488196723163127,293.1911315917969,297.1499938964844,293.1499938964844,0.2742868065834045,-3980.990478515625,304.1654663085937,0.9867134690284728,0.3634181320667267,0.2547197043895721,293.1405334472656,297.1499938964844,293.1499938964844,0.2969803512096405,-5711.939453125,304.2368469238281,0.9990000128746032,0.4550005197525024,0.3634631037712097,293.23248291015625,297.1499938964844,293.1499938964844,0.0098141720518469,-3034.86865234375,302.0761108398437,0.4972626566886902,0.050000000745058,0.2315795123577118,291.2269592285156,291.1499938964844,262.1058044433594,260.42626953125,279.875732421875,293.2328491210937,291.2398376464844,1.0,0.2639868557453155,0.8255151510238647,0.8255151510238647,1.0,1.0,-1.2478374242782593,0.535631000995636,0.7122064828872681,0.2348967641592025,0.0,0.0,0.985495388507843,46.41983795166016,46.0,171.10438537597656,-14539.3251953125,208.8079528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872741699219,308.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3365928530693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003415989631321,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475440,293.1387634277344,297.1499938964844,293.1499938964844,0.0954031273722648,-2204.03125,304.15289306640625,0.7429309487342834,0.1555541306734085,0.1411600559949875,293.3267517089844,297.1499938964844,293.1499938964844,0.0060683512128889,-458.8562927246094,299.0108642578125,0.4972626566886902,0.050000000745058,0.0488196723163127,293.1911315917969,297.1499938964844,293.1499938964844,0.2742868065834045,-3980.990478515625,304.1654663085937,0.9867134690284728,0.3634181320667267,0.2547197043895721,293.1405334472656,297.1499938964844,293.1499938964844,0.2969803512096405,-5711.939453125,304.2368469238281,0.9990000128746032,0.4550005197525024,0.3634631037712097,293.23248291015625,297.1499938964844,293.1499938964844,0.0098141720518469,-3034.86865234375,302.0761108398437,0.4972626566886902,0.050000000745058,0.2315795123577118,291.2269592285156,291.1499938964844,262.1058044433594,260.42626953125,279.875732421875,293.2328491210937,291.2398376464844,1.0,0.2639868557453155,0.8255151510238647,0.8255151510238647,1.0,1.0,-1.2478374242782593,0.535631000995636,0.7122064828872681,0.2348967641592025,0.0,0.0,0.985495388507843,46.41983795166016,46.0,171.10438537597656,-14539.3251953125,208.8079528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872741699219,308.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3365928530693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003415989631321,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475500,293.1388244628906,297.1499938964844,293.1499938964844,0.0949164405465126,-2194.016845703125,304.1532287597656,0.7450602650642395,0.1556838601827621,0.1412052661180496,293.3258972167969,297.1499938964844,293.1499938964844,0.0060181259177625,-454.67877197265625,299.0081481933594,0.4987320303916931,0.050000000745058,0.0487955100834369,293.1909484863281,297.1499938964844,293.1499938964844,0.27225461602211,-3956.683837890625,304.1663513183594,0.9887334704399108,0.362931877374649,0.2543895244598388,293.1143493652344,297.1499938964844,293.1499938964844,0.2915925681591034,-5631.6328125,304.2306823730469,0.9990000128746032,0.4602677524089813,0.3602918088436126,293.23004150390625,297.1499938964844,293.1499938964844,0.0097505645826458,-3016.294677734375,302.0786437988281,0.4987320303916931,0.050000000745058,0.2314648777246475,291.2906799316406,291.1499938964844,262.11456298828125,260.4347839355469,279.8807067871094,293.2303161621094,291.3021240234375,1.0,0.2630668878555298,0.8252772688865662,0.8252772688865662,1.0,1.0,-1.243512749671936,0.5336917638778687,0.7098209261894226,0.2336963564157486,0.0,0.0,0.9697060585021972,45.74044799804688,46.0,169.0635223388672,-14533.9697265625,205.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,308.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3352744281291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402609145268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475560,293.13873291015625,297.1499938964844,293.1499938964844,0.0946283638477325,-2187.957275390625,304.1531677246094,0.744031548500061,0.1558406054973602,0.1413521319627761,293.325439453125,297.1499938964844,293.1499938964844,0.0059763076715171,-451.2835998535156,298.99932861328125,0.4978221952915191,0.050000000745058,0.0488104298710823,293.1910095214844,297.1499938964844,293.1499938964844,0.2705449759960174,-3936.414306640625,304.1664733886719,0.9869042038917542,0.3624007999897003,0.2540463805198669,293.0963134765625,297.1499938964844,293.1499938964844,0.2914623618125915,-5634.4248046875,304.2161560058594,0.9990000128746032,0.4642705917358398,0.3622492849826813,293.22784423828125,297.1499938964844,293.1499938964844,0.0097072878852486,-3003.340576171875,302.07879638671875,0.4978221952915191,0.050000000745058,0.2315356582403183,291.3409423828125,291.1499938964844,262.1213684082031,260.4416198730469,279.8815002441406,293.22808837890625,291.3490600585937,1.0,0.2641001343727112,0.8251988291740417,0.8251988291740417,1.0,1.0,-1.2457247972488403,0.5346910357475281,0.7110337615013123,0.2342143356800079,0.0,0.0,0.9518589973449708,46.150203704833984,64.0,146.10125732421875,-14567.1396484375,207.5128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58984375,308.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3339943289756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003389617777429,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475620,293.1392822265625,297.1499938964844,293.1499938964844,0.0945309549570083,-2185.648681640625,304.1522521972656,0.7345650792121887,0.1560181826353073,0.1416785567998886,293.325439453125,297.1499938964844,293.1499938964844,0.0059203207492828,-447.1808776855469,298.9579467773437,0.4906530082225799,0.050000000745058,0.0489358380436897,293.1914978027344,297.1499938964844,293.1499938964844,0.2684508860111236,-3912.334716796875,304.1643981933594,0.9735227227211,0.3612658679485321,0.2533654272556305,293.0895080566406,297.1499938964844,293.1499938964844,0.3042393028736114,-5844.94921875,304.1723937988281,0.9990000128746032,0.4670922458171844,0.378314346075058,293.2247009277344,297.1499938964844,293.1499938964844,0.0096818581223487,-2995.511474609375,302.068115234375,0.4906530082225799,0.050000000745058,0.232130542397499,291.3865661621094,291.1499938964844,262.1294250488281,260.4505310058594,279.87353515625,293.2250061035156,291.3869323730469,1.0,0.271251231431961,0.8250418305397034,0.8250418305397034,1.0,1.0,-1.2654393911361694,0.5435695648193359,0.7218698263168335,0.2391756922006607,0.0,0.0,0.916419506072998,49.6226692199707,82.0,62.346675872802734,-14710.001953125,221.8309020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,308.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3319106996059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003368471516296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475680,293.1392822265625,297.1499938964844,293.1499938964844,0.0945309549570083,-2185.648681640625,304.1522521972656,0.7345650792121887,0.1560181826353073,0.1416785567998886,293.325439453125,297.1499938964844,293.1499938964844,0.0059203207492828,-447.1808776855469,298.9579467773437,0.4906530082225799,0.050000000745058,0.0489358380436897,293.1914978027344,297.1499938964844,293.1499938964844,0.2684508860111236,-3912.334716796875,304.1643981933594,0.9735227227211,0.3612658679485321,0.2533654272556305,293.0895080566406,297.1499938964844,293.1499938964844,0.3042393028736114,-5844.94921875,304.1723937988281,0.9990000128746032,0.4670922458171844,0.378314346075058,293.2247009277344,297.1499938964844,293.1499938964844,0.0096818581223487,-2995.511474609375,302.068115234375,0.4906530082225799,0.050000000745058,0.232130542397499,291.3865661621094,291.1499938964844,262.1294250488281,260.4505310058594,279.87353515625,293.2250061035156,291.3869323730469,1.0,0.271251231431961,0.8250418305397034,0.8250418305397034,1.0,1.0,-1.2654393911361694,0.5435695648193359,0.7218698263168335,0.2391756922006607,0.0,0.0,0.916419506072998,49.6226692199707,82.0,62.346675872802734,-14710.001953125,221.8309020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,308.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3319106996059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003368471516296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475740,293.1405334472656,297.1499938964844,293.1499938964844,0.0950825214385986,-2196.749755859375,304.15057373046875,0.718305766582489,0.1560381203889846,0.1419447064399719,293.3262634277344,297.1499938964844,293.1499938964844,0.0059023085050284,-446.90618896484375,298.87994384765625,0.4781619310379028,0.050000000745058,0.0491762608289718,293.19219970703125,297.1499938964844,293.1499938964844,0.2684303224086761,-3913.859619140625,304.1595764160156,0.9481330513954164,0.3600686192512512,0.252719908952713,293.1222839355469,297.1499938964844,293.1499938964844,0.3321800231933594,-6287.73681640625,304.11822509765625,0.9990000128746032,0.4620583057403564,0.4073473811149597,293.2238464355469,297.1499938964844,293.1499938964844,0.0097379786893725,-3012.912109375,302.0384216308594,0.4781619310379028,0.050000000745058,0.2332710027694702,291.347900390625,291.1499938964844,262.1304626464844,260.4533996582031,279.86151123046875,293.2352600097656,291.340087890625,1.0,0.2839257419109344,0.8248848915100098,0.8248848915100098,1.0,1.0,-1.3014851808547974,0.5598455667495728,0.7416396141052246,0.2483656853437423,0.0,0.0,0.8916688561439514,56.26897430419922,85.0,-47.895633697509766,-14913.8798828125,249.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,308.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3309226632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003358444373589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475800,293.1405334472656,297.1499938964844,293.1499938964844,0.0950825214385986,-2196.749755859375,304.15057373046875,0.718305766582489,0.1560381203889846,0.1419447064399719,293.3262634277344,297.1499938964844,293.1499938964844,0.0059023085050284,-446.90618896484375,298.87994384765625,0.4781619310379028,0.050000000745058,0.0491762608289718,293.19219970703125,297.1499938964844,293.1499938964844,0.2684303224086761,-3913.859619140625,304.1595764160156,0.9481330513954164,0.3600686192512512,0.252719908952713,293.1222839355469,297.1499938964844,293.1499938964844,0.3321800231933594,-6287.73681640625,304.11822509765625,0.9990000128746032,0.4620583057403564,0.4073473811149597,293.2238464355469,297.1499938964844,293.1499938964844,0.0097379786893725,-3012.912109375,302.0384216308594,0.4781619310379028,0.050000000745058,0.2332710027694702,291.347900390625,291.1499938964844,262.1304626464844,260.4533996582031,279.86151123046875,293.2352600097656,291.340087890625,1.0,0.2839257419109344,0.8248848915100098,0.8248848915100098,1.0,1.0,-1.3014851808547974,0.5598455667495728,0.7416396141052246,0.2483656853437423,0.0,0.0,0.8916688561439514,56.26897430419922,85.0,-47.895633697509766,-14913.8798828125,249.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,308.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3309226632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003358444373589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475860,293.13897705078125,297.1499938964844,293.1499938964844,0.0964220538735389,-2223.57373046875,304.14813232421875,0.7036351561546326,0.1565815955400467,0.1424858719110489,293.3275146484375,297.1499938964844,293.1499938964844,0.0059045581147074,-449.01361083984375,298.7712707519531,0.4649659097194671,0.050000000745058,0.0494182519614696,293.1928405761719,297.1499938964844,293.1499938964844,0.2700397670269012,-3935.23046875,304.1537170410156,0.9238860011100768,0.3588683307170868,0.2520585358142853,293.18341064453125,297.1499938964844,293.1499938964844,0.358041912317276,-6683.021484375,304.0870056152344,0.9975364208221436,0.4504001438617706,0.430115282535553,293.2250671386719,297.1499938964844,293.1499938964844,0.0098348185420036,-3045.112548828125,301.9916381835937,0.4649659097194671,0.050000000745058,0.234418898820877,291.2398986816406,291.1499938964844,262.1250915527344,260.45074462890625,279.8563842773437,293.25396728515625,291.22882080078125,1.0,0.2947338223457336,0.8241085410118103,0.8241085410118103,1.0,1.0,-1.330678939819336,0.5729294419288635,0.7577494978904724,0.2560611665248871,0.0,0.0,0.8864971399307251,62.86991882324219,88.0,-131.21974182128906,-15029.7744140625,275.9878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,308.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.331221342086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003361475537531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475920,293.13897705078125,297.1499938964844,293.1499938964844,0.0964220538735389,-2223.57373046875,304.14813232421875,0.7036351561546326,0.1565815955400467,0.1424858719110489,293.3275146484375,297.1499938964844,293.1499938964844,0.0059045581147074,-449.01361083984375,298.7712707519531,0.4649659097194671,0.050000000745058,0.0494182519614696,293.1928405761719,297.1499938964844,293.1499938964844,0.2700397670269012,-3935.23046875,304.1537170410156,0.9238860011100768,0.3588683307170868,0.2520585358142853,293.18341064453125,297.1499938964844,293.1499938964844,0.358041912317276,-6683.021484375,304.0870056152344,0.9975364208221436,0.4504001438617706,0.430115282535553,293.2250671386719,297.1499938964844,293.1499938964844,0.0098348185420036,-3045.112548828125,301.9916381835937,0.4649659097194671,0.050000000745058,0.234418898820877,291.2398986816406,291.1499938964844,262.1250915527344,260.45074462890625,279.8563842773437,293.25396728515625,291.22882080078125,1.0,0.2947338223457336,0.8241085410118103,0.8241085410118103,1.0,1.0,-1.330678939819336,0.5729294419288635,0.7577494978904724,0.2560611665248871,0.0,0.0,0.8864971399307251,62.86991882324219,88.0,-131.21974182128906,-15029.7744140625,275.9878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,308.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.331221342086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003361475537531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
475980,293.1385803222656,297.1499938964844,293.1499938964844,0.0977148935198783,-2248.82763671875,304.14666748046875,0.6863878965377808,0.1569569557905197,0.1432961672544479,293.3288879394531,297.1499938964844,293.1499938964844,0.0059108538553118,-450.8340148925781,298.6737976074219,0.447034627199173,0.050000000745058,0.0497431419789791,293.1934509277344,297.1499938964844,293.1499938964844,0.270997941493988,-3947.822021484375,304.1510009765625,0.8978607654571533,0.3576622605323791,0.251473069190979,293.22137451171875,297.1499938964844,293.1499938964844,0.3524160981178283,-6589.9775390625,304.1168212890625,0.9704895615577698,0.4417780041694641,0.420870304107666,293.226806640625,297.1499938964844,293.1499938964844,0.0099315494298934,-3074.237548828125,301.9477844238281,0.447034627199173,0.050000000745058,0.2359600365161895,291.1628723144531,291.1499938964844,262.1138000488281,260.4429931640625,279.86212158203125,293.2596740722656,291.1582336425781,1.0,0.3029572069644928,0.8233321905136108,0.8233321905136108,1.0,1.0,-1.3217740058898926,0.5687885284423828,0.7529855370521545,0.2537761330604553,0.0,0.0,0.8908197283744812,70.95589447021484,91.0,-98.0221710205078,-14910.05078125,290.6210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,308.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3319851756095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003369227633811,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476040,293.1385803222656,297.1499938964844,293.1499938964844,0.0977148935198783,-2248.82763671875,304.14666748046875,0.6863878965377808,0.1569569557905197,0.1432961672544479,293.3288879394531,297.1499938964844,293.1499938964844,0.0059108538553118,-450.8340148925781,298.6737976074219,0.447034627199173,0.050000000745058,0.0497431419789791,293.1934509277344,297.1499938964844,293.1499938964844,0.270997941493988,-3947.822021484375,304.1510009765625,0.8978607654571533,0.3576622605323791,0.251473069190979,293.22137451171875,297.1499938964844,293.1499938964844,0.3524160981178283,-6589.9775390625,304.1168212890625,0.9704895615577698,0.4417780041694641,0.420870304107666,293.226806640625,297.1499938964844,293.1499938964844,0.0099315494298934,-3074.237548828125,301.9477844238281,0.447034627199173,0.050000000745058,0.2359600365161895,291.1628723144531,291.1499938964844,262.1138000488281,260.4429931640625,279.86212158203125,293.2596740722656,291.1582336425781,1.0,0.3029572069644928,0.8233321905136108,0.8233321905136108,1.0,1.0,-1.3217740058898926,0.5687885284423828,0.7529855370521545,0.2537761330604553,0.0,0.0,0.8908197283744812,70.95589447021484,91.0,-98.0221710205078,-14910.05078125,290.6210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,308.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3319851756095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003369227633811,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476100,293.13970947265625,297.1499938964844,293.1499938964844,0.0980026796460151,-2254.484619140625,304.1467590332031,0.6797284483909607,0.1568757593631744,0.1434050351381302,293.32989501953125,297.1499938964844,293.1499938964844,0.0059030544944107,-450.7967224121094,298.6304016113281,0.4408378303050995,0.050000000745058,0.0498774275183677,293.1939697265625,297.1499938964844,293.1499938964844,0.2710865437984466,-3949.19970703125,304.1506652832031,0.8888051509857178,0.3570113480091095,0.2511289119720459,293.2294921875,297.1499938964844,293.1499938964844,0.3508964776992798,-6564.1044921875,304.1255798339844,0.95924973487854,0.4392759501934051,0.4182073771953583,293.2277526855469,297.1499938964844,293.1499938964844,0.0099600423127412,-3083.358642578125,301.9279479980469,0.4408378303050995,0.050000000745058,0.2365970313549041,291.1398620605469,291.1499938964844,262.1060791015625,260.4373474121094,279.8623046875,293.2611083984375,291.1358947753906,1.0,0.3064256608486175,0.8229439854621887,0.8229439854621887,1.0,1.0,-1.3192201852798462,0.5675798654556274,0.751640260219574,0.2531255483627319,0.0,0.0,0.8938192129135132,74.31624603271484,91.0,-81.00228118896484,-14872.23046875,297.0980834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,308.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.33234304189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003372859500814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476160,293.1409912109375,297.1499938964844,293.1499938964844,0.0981919392943382,-2258.245849609375,304.1470031738281,0.673987627029419,0.1567544192075729,0.1434271782636642,293.3309936523437,297.1499938964844,293.1499938964844,0.0058923005126416,-450.5081481933594,298.5878295898437,0.4357777535915375,0.050000000745058,0.0499985590577125,293.19451904296875,297.1499938964844,293.1499938964844,0.2710709869861603,-3949.273681640625,304.15057373046875,0.8810701966285706,0.3563452661037445,0.2507606148719787,293.2341613769531,297.1499938964844,293.1499938964844,0.3498591482639313,-6546.35302734375,304.13189697265625,0.949344038963318,0.4373466372489929,0.4162538051605224,293.22869873046875,297.1499938964844,293.1499938964844,0.0099823856726288,-3090.88427734375,301.90850830078125,0.4357777535915375,0.050000000745058,0.2371716350317001,291.1201477050781,291.1499938964844,262.0971069335937,260.4305725097656,279.86151123046875,293.2625427246094,291.11676025390625,1.0,0.3095613718032837,0.8226151466369629,0.8226151466369629,1.0,1.0,-1.3172942399978638,0.5666595101356506,0.7506347298622131,0.2526476383209228,0.0,0.0,0.8977941870689392,77.35385131835938,94.0,-67.38314056396484,-14843.2724609375,303.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549377441406,308.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.332687646150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003376356617081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476220,293.1433410644531,297.1499938964844,293.1499938964844,0.0984454527497291,-2263.315185546875,304.1475830078125,0.6646459102630615,0.1565092355012893,0.14340740442276,293.3334045410156,297.1499938964844,293.1499938964844,0.0058629452250897,-449.2652282714844,298.5048217773437,0.427947849035263,0.050000000745058,0.0502114109694957,293.1956481933594,297.1499938964844,293.1499938964844,0.2707865536212921,-3946.28076171875,304.15087890625,0.8684024214744568,0.3549884855747223,0.2499802112579345,293.2383117675781,297.1499938964844,293.1499938964844,0.3483707904815674,-6521.1865234375,304.1402893066406,0.9326680302619934,0.4343686401844024,0.4134207367897033,293.23052978515625,297.1499938964844,293.1499938964844,0.0100120594725012,-3102.0146484375,301.8707580566406,0.427947849035263,0.050000000745058,0.2381813079118728,291.0892333984375,291.1499938964844,262.0755920410156,260.4139709472656,279.8576965332031,293.2650146484375,291.0868530273437,1.0,0.3150413334369659,0.8219574093818665,0.8219574093818665,1.0,1.0,-1.31440007686615,0.5652496814727783,0.7491504549980164,0.2519524395465851,0.0,0.0,0.9080681204795836,82.7000732421875,97.0,-46.726680755615234,-14802.9189453125,313.8171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,308.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3333310186862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003382886061444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476280,293.1433410644531,297.1499938964844,293.1499938964844,0.0984454527497291,-2263.315185546875,304.1475830078125,0.6646459102630615,0.1565092355012893,0.14340740442276,293.3334045410156,297.1499938964844,293.1499938964844,0.0058629452250897,-449.2652282714844,298.5048217773437,0.427947849035263,0.050000000745058,0.0502114109694957,293.1956481933594,297.1499938964844,293.1499938964844,0.2707865536212921,-3946.28076171875,304.15087890625,0.8684024214744568,0.3549884855747223,0.2499802112579345,293.2383117675781,297.1499938964844,293.1499938964844,0.3483707904815674,-6521.1865234375,304.1402893066406,0.9326680302619934,0.4343686401844024,0.4134207367897033,293.23052978515625,297.1499938964844,293.1499938964844,0.0100120594725012,-3102.0146484375,301.8707580566406,0.427947849035263,0.050000000745058,0.2381813079118728,291.0892333984375,291.1499938964844,262.0755920410156,260.4139709472656,279.8576965332031,293.2650146484375,291.0868530273437,1.0,0.3150413334369659,0.8219574093818665,0.8219574093818665,1.0,1.0,-1.31440007686615,0.5652496814727783,0.7491504549980164,0.2519524395465851,0.0,0.0,0.9080681204795836,82.7000732421875,97.0,-46.726680755615234,-14802.9189453125,313.8171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,308.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3333310186862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003382886061444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476340,293.1452331542969,297.1499938964844,293.1499938964844,0.0986098498106002,-2266.5947265625,304.1481018066406,0.6573147773742676,0.1562915444374084,0.143381267786026,293.3360290527344,297.1499938964844,293.1499938964844,0.0058255684562027,-447.3163146972656,298.4244689941406,0.4220796823501587,0.050000000745058,0.0503962337970733,293.1967468261719,297.1499938964844,293.1499938964844,0.2702209055423736,-3939.837890625,304.1515197753906,0.8582710027694702,0.3536119163036346,0.2491630911827087,293.2392883300781,297.1499938964844,293.1499938964844,0.3470346629619598,-6499.4384765625,304.14569091796875,0.9191842079162598,0.4319255948066711,0.4112184345722198,293.232177734375,297.1499938964844,293.1499938964844,0.0100261094048619,-3108.980712890625,301.8343505859375,0.4220796823501587,0.050000000745058,0.239058032631874,291.068115234375,291.1499938964844,262.0497436523437,260.39361572265625,279.8517150878906,293.2672424316406,291.0665283203125,1.0,0.3197254836559295,0.82129967212677,0.82129967212677,1.0,1.0,-1.3120185136795044,0.5640677809715271,0.7479506731033325,0.2514028549194336,0.0,0.0,0.9204994440078736,87.34522247314453,100.0,-31.45613479614257,-14777.5732421875,323.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,308.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3338966965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003388626792002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476400,293.1452331542969,297.1499938964844,293.1499938964844,0.0986098498106002,-2266.5947265625,304.1481018066406,0.6573147773742676,0.1562915444374084,0.143381267786026,293.3360290527344,297.1499938964844,293.1499938964844,0.0058255684562027,-447.3163146972656,298.4244689941406,0.4220796823501587,0.050000000745058,0.0503962337970733,293.1967468261719,297.1499938964844,293.1499938964844,0.2702209055423736,-3939.837890625,304.1515197753906,0.8582710027694702,0.3536119163036346,0.2491630911827087,293.2392883300781,297.1499938964844,293.1499938964844,0.3470346629619598,-6499.4384765625,304.14569091796875,0.9191842079162598,0.4319255948066711,0.4112184345722198,293.232177734375,297.1499938964844,293.1499938964844,0.0100261094048619,-3108.980712890625,301.8343505859375,0.4220796823501587,0.050000000745058,0.239058032631874,291.068115234375,291.1499938964844,262.0497436523437,260.39361572265625,279.8517150878906,293.2672424316406,291.0665283203125,1.0,0.3197254836559295,0.82129967212677,0.82129967212677,1.0,1.0,-1.3120185136795044,0.5640677809715271,0.7479506731033325,0.2514028549194336,0.0,0.0,0.9204994440078736,87.34522247314453,100.0,-31.45613479614257,-14777.5732421875,323.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,308.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3338966965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003388626792002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476460,293.1468200683594,297.1499938964844,293.1499938964844,0.0987071767449379,-2268.524658203125,304.1485900878906,0.6512891054153442,0.1560907959938049,0.1433558464050293,293.3386535644531,297.1499938964844,293.1499938964844,0.0057822875678539,-444.8289489746094,298.3463439941406,0.4174128770828247,0.050000000745058,0.0505622364580631,293.19775390625,297.1499938964844,293.1499938964844,0.2694304585456848,-3930.67041015625,304.15234375,0.8497835993766785,0.3522205352783203,0.2483212500810623,293.2391357421875,297.1499938964844,293.1499938964844,0.3455873429775238,-6476.62939453125,304.1495056152344,0.9081701040267944,0.4296960532665252,0.4092499017715454,293.2337341308594,297.1499938964844,293.1499938964844,0.0100285531952977,-3112.80126953125,301.7990417480469,0.4174128770828247,0.050000000745058,0.2398454844951629,291.0548400878906,291.1499938964844,262.0201416015625,260.3699645996094,279.8437805175781,293.2693786621094,291.0539245605469,1.0,0.3238496780395508,0.8207816481590271,0.8207816481590271,1.0,1.0,-1.3097589015960691,0.5629506707191467,0.7468082904815674,0.250907838344574,0.0,0.0,0.9341373443603516,91.51620483398438,88.0,-19.7336654663086,-14761.6552734375,331.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3343676030635834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000339340622304,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476520,293.1468200683594,297.1499938964844,293.1499938964844,0.0987071767449379,-2268.524658203125,304.1485900878906,0.6512891054153442,0.1560907959938049,0.1433558464050293,293.3386535644531,297.1499938964844,293.1499938964844,0.0057822875678539,-444.8289489746094,298.3463439941406,0.4174128770828247,0.050000000745058,0.0505622364580631,293.19775390625,297.1499938964844,293.1499938964844,0.2694304585456848,-3930.67041015625,304.15234375,0.8497835993766785,0.3522205352783203,0.2483212500810623,293.2391357421875,297.1499938964844,293.1499938964844,0.3455873429775238,-6476.62939453125,304.1495056152344,0.9081701040267944,0.4296960532665252,0.4092499017715454,293.2337341308594,297.1499938964844,293.1499938964844,0.0100285531952977,-3112.80126953125,301.7990417480469,0.4174128770828247,0.050000000745058,0.2398454844951629,291.0548400878906,291.1499938964844,262.0201416015625,260.3699645996094,279.8437805175781,293.2693786621094,291.0539245605469,1.0,0.3238496780395508,0.8207816481590271,0.8207816481590271,1.0,1.0,-1.3097589015960691,0.5629506707191467,0.7468082904815674,0.250907838344574,0.0,0.0,0.9341373443603516,91.51620483398438,88.0,-19.7336654663086,-14761.6552734375,331.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3343676030635834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000339340622304,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
