time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476580,293.1479797363281,297.1499938964844,293.1499938964844,0.0986081510782241,-2266.673583984375,304.14923095703125,0.65187007188797,0.1559374332427978,0.1431782692670822,293.3412170410156,297.1499938964844,293.1499938964844,0.0057122921571135,-440.3552856445313,298.2710266113281,0.4180688560009002,0.050000000745058,0.0505378097295761,293.19854736328125,297.1499938964844,293.1499938964844,0.2682651281356811,-3916.981201171875,304.15350341796875,0.8497728705406189,0.3508473634719848,0.2473417967557907,293.2383117675781,297.1499938964844,293.1499938964844,0.3437722325325012,-6448.5498046875,304.1526794433594,0.9078240990638732,0.4276010990142822,0.407224953174591,293.2350158691406,297.1499938964844,293.1499938964844,0.0099717443808913,-3103.06494140625,301.7653503417969,0.4180688560009002,0.050000000745058,0.2397296130657196,291.049560546875,291.1499938964844,261.9872741699219,260.34344482421875,279.8354797363281,293.2714538574219,291.049560546875,1.0,0.3222645819187164,0.8202636241912842,0.8202636241912842,1.0,1.0,-1.305772066116333,0.5610461831092834,0.7447259426116943,0.2499874979257583,0.0,0.0,0.9479932188987732,90.83843231201172,76.0,-7.473855972290039,-14741.4150390625,328.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3347158432006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396940301172,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476640,293.1479797363281,297.1499938964844,293.1499938964844,0.0986081510782241,-2266.673583984375,304.14923095703125,0.65187007188797,0.1559374332427978,0.1431782692670822,293.3412170410156,297.1499938964844,293.1499938964844,0.0057122921571135,-440.3552856445313,298.2710266113281,0.4180688560009002,0.050000000745058,0.0505378097295761,293.19854736328125,297.1499938964844,293.1499938964844,0.2682651281356811,-3916.981201171875,304.15350341796875,0.8497728705406189,0.3508473634719848,0.2473417967557907,293.2383117675781,297.1499938964844,293.1499938964844,0.3437722325325012,-6448.5498046875,304.1526794433594,0.9078240990638732,0.4276010990142822,0.407224953174591,293.2350158691406,297.1499938964844,293.1499938964844,0.0099717443808913,-3103.06494140625,301.7653503417969,0.4180688560009002,0.050000000745058,0.2397296130657196,291.049560546875,291.1499938964844,261.9872741699219,260.34344482421875,279.8354797363281,293.2714538574219,291.049560546875,1.0,0.3222645819187164,0.8202636241912842,0.8202636241912842,1.0,1.0,-1.305772066116333,0.5610461831092834,0.7447259426116943,0.2499874979257583,0.0,0.0,0.9479932188987732,90.83843231201172,76.0,-7.473855972290039,-14741.4150390625,328.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3347158432006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396940301172,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476700,293.1483154296875,297.1499938964844,293.1499938964844,0.0985047295689582,-2264.6943359375,304.1495361328125,0.6541649103164673,0.1558949947357177,0.1430639624595642,293.3423767089844,297.1499938964844,293.1499938964844,0.0056692911311984,-437.49310302734375,298.2350158691406,0.4199896156787872,0.050000000745058,0.050468374043703,293.1988220214844,297.1499938964844,293.1499938964844,0.2675524950027466,-3908.57080078125,304.1541748046875,0.8522965312004089,0.35018190741539,0.2468229979276657,293.2377014160156,297.1499938964844,293.1499938964844,0.34272101521492,-6432.4052734375,304.15411376953125,0.9107551574707032,0.4266023933887481,0.4062021970748901,293.2355041503906,297.1499938964844,293.1499938964844,0.0099252639338374,-3093.88427734375,301.7494812011719,0.4199896156787872,0.050000000745058,0.2394002377986908,291.0506896972656,291.1499938964844,261.96978759765625,260.3292541503906,279.8310852050781,293.2723999023437,291.0511169433594,1.0,0.3200194835662842,0.8200045824050903,0.8200045824050903,1.0,1.0,-1.303305983543396,0.5598804950714111,0.7434254288673401,0.2494054138660431,0.0,0.0,0.9545082449913024,89.04322814941406,76.0,-1.0077321529388428,-14730.69921875,323.0866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3348275423049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003398073895368,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476760,293.1485290527344,297.1499938964844,293.1499938964844,0.0983767807483673,-2262.23046875,304.1498718261719,0.6575779318809509,0.1558735966682434,0.1429429650306701,293.3434753417969,297.1499938964844,293.1499938964844,0.0056224754080176,-434.3208923339844,298.1999816894531,0.4228317439556122,0.050000000745058,0.0503712221980094,293.198974609375,297.1499938964844,293.1499938964844,0.2667717933654785,-3899.343505859375,304.1548156738281,0.8562089204788208,0.3495300114154815,0.2462934106588363,293.23699951171875,297.1499938964844,293.1499938964844,0.341593474149704,-6415.14892578125,304.1553955078125,0.9154699444770812,0.4256327152252197,0.4051801860332489,293.2358703613281,297.1499938964844,293.1499938964844,0.0098701594397425,-3082.568115234375,301.7342224121094,0.4228317439556122,0.050000000745058,0.2389393895864486,291.05401611328125,291.1499938964844,261.9516906738281,260.3145446777344,279.8265380859375,293.2733154296875,291.0548400878906,1.0,0.3170041441917419,0.8197517991065979,0.8197517991065979,1.0,1.0,-1.300628662109375,0.5586199164390564,0.7420086860656738,0.2487705945968628,0.0,0.0,0.9605814814567566,86.54298400878906,64.0,5.173290252685547,-14720.0263671875,316.3745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,308.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3348935544490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003398743865545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476820,293.1486511230469,297.1499938964844,293.1499938964844,0.0980663150548935,-2256.217041015625,304.1504211425781,0.6675795912742615,0.1558853238821029,0.1426941603422165,293.34539794921875,297.1499938964844,293.1499938964844,0.005520986393094,-427.30126953125,298.1327209472656,0.4313468337059021,0.050000000745058,0.0501149259507656,293.1991271972656,297.1499938964844,293.1499938964844,0.265043705701828,-3878.891845703125,304.1560974121094,0.8679358959197998,0.3482599556446075,0.2452136725187301,293.2352905273437,297.1499938964844,293.1499938964844,0.3391546905040741,-6377.96142578125,304.1576538085937,0.9299471378326416,0.4237706661224365,0.4031500220298767,293.2362976074219,297.1499938964844,293.1499938964844,0.0097413649782538,-3055.112060546875,301.7055053710937,0.4313468337059021,0.050000000745058,0.237723633646965,291.0663452148437,291.1499938964844,261.9139404296875,260.28369140625,279.8168029785156,293.2747802734375,291.0678100585937,1.0,0.3091477155685425,0.819246232509613,0.819246232509613,1.0,1.0,-1.2948302030563354,0.5558987855911255,0.73893141746521,0.2473894506692886,0.0,0.0,0.9709785580635072,79.9660415649414,52.0,16.14423179626465,-14699.1767578125,299.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,308.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.334885686635971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000339866412105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476880,293.1486511230469,297.1499938964844,293.1499938964844,0.0980663150548935,-2256.217041015625,304.1504211425781,0.6675795912742615,0.1558853238821029,0.1426941603422165,293.34539794921875,297.1499938964844,293.1499938964844,0.005520986393094,-427.30126953125,298.1327209472656,0.4313468337059021,0.050000000745058,0.0501149259507656,293.1991271972656,297.1499938964844,293.1499938964844,0.265043705701828,-3878.891845703125,304.1560974121094,0.8679358959197998,0.3482599556446075,0.2452136725187301,293.2352905273437,297.1499938964844,293.1499938964844,0.3391546905040741,-6377.96142578125,304.1576538085937,0.9299471378326416,0.4237706661224365,0.4031500220298767,293.2362976074219,297.1499938964844,293.1499938964844,0.0097413649782538,-3055.112060546875,301.7055053710937,0.4313468337059021,0.050000000745058,0.237723633646965,291.0663452148437,291.1499938964844,261.9139404296875,260.28369140625,279.8168029785156,293.2747802734375,291.0678100585937,1.0,0.3091477155685425,0.819246232509613,0.819246232509613,1.0,1.0,-1.2948302030563354,0.5558987855911255,0.73893141746521,0.2473894506692886,0.0,0.0,0.9709785580635072,79.9660415649414,52.0,16.14423179626465,-14699.1767578125,299.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,308.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.334885686635971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000339866412105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
476940,293.14862060546875,297.1499938964844,293.1499938964844,0.0976897776126861,-2248.900146484375,304.1509094238281,0.6819345355033875,0.1559242308139801,0.1424278318881988,293.3470153808594,297.1499938964844,293.1499938964844,0.0054130302742123,-419.6784973144531,298.06866455078125,0.4443129897117615,0.050000000745058,0.0498006232082843,293.1990661621094,297.1499938964844,293.1499938964844,0.2631480097770691,-3856.440185546875,304.1572265625,0.885053813457489,0.3470281958580017,0.2441190332174301,293.2333679199219,297.1499938964844,293.1499938964844,0.3365391492843628,-6338.220703125,304.1594543457031,0.9504314661026,0.421999990940094,0.4011510908603668,293.2362976074219,297.1499938964844,293.1499938964844,0.0095964185893535,-3023.1572265625,301.6789245605469,0.4443129897117615,0.050000000745058,0.2362327128648758,291.08465576171875,291.1499938964844,261.87457275390625,260.2513427734375,279.8056640625,293.2746276855469,291.08660888671875,1.0,0.2993821203708648,0.8187406063079834,0.8187406063079834,1.0,1.0,-1.2886302471160889,0.5529977083206177,0.7356324791908264,0.2459075003862381,0.0,0.0,0.9785104990005492,71.91448974609375,40.0,24.64414596557617,-14679.05859375,279.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,308.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3346940875053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396719694137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477000,293.14862060546875,297.1499938964844,293.1499938964844,0.0976897776126861,-2248.900146484375,304.1509094238281,0.6819345355033875,0.1559242308139801,0.1424278318881988,293.3470153808594,297.1499938964844,293.1499938964844,0.0054130302742123,-419.6784973144531,298.06866455078125,0.4443129897117615,0.050000000745058,0.0498006232082843,293.1990661621094,297.1499938964844,293.1499938964844,0.2631480097770691,-3856.440185546875,304.1572265625,0.885053813457489,0.3470281958580017,0.2441190332174301,293.2333679199219,297.1499938964844,293.1499938964844,0.3365391492843628,-6338.220703125,304.1594543457031,0.9504314661026,0.421999990940094,0.4011510908603668,293.2362976074219,297.1499938964844,293.1499938964844,0.0095964185893535,-3023.1572265625,301.6789245605469,0.4443129897117615,0.050000000745058,0.2362327128648758,291.08465576171875,291.1499938964844,261.87457275390625,260.2513427734375,279.8056640625,293.2746276855469,291.08660888671875,1.0,0.2993821203708648,0.8187406063079834,0.8187406063079834,1.0,1.0,-1.2886302471160889,0.5529977083206177,0.7356324791908264,0.2459075003862381,0.0,0.0,0.9785104990005492,71.91448974609375,40.0,24.64414596557617,-14679.05859375,279.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,308.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3346940875053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396719694137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477060,293.1484680175781,297.1499938964844,293.1499938964844,0.0972639843821525,-2240.61474609375,304.1513061523437,0.7010841369628906,0.1559903174638748,0.1421467065811157,293.3482360839844,297.1499938964844,293.1499938964844,0.0053019607439637,-411.71038818359375,298.0072631835937,0.4630614519119262,0.050000000745058,0.0494502559304237,293.1988525390625,297.1499938964844,293.1499938964844,0.2611418664455414,-3832.669189453125,304.1581420898437,0.9084138870239258,0.3458277881145477,0.2430207133293151,293.2312927246094,297.1499938964844,293.1499938964844,0.3338169753551483,-6296.951171875,304.16082763671875,0.975044846534729,0.4203086793422699,0.39919313788414,293.23602294921875,297.1499938964844,293.1499938964844,0.0094428975135087,-2988.4541015625,301.65411376953125,0.4630614519119262,0.050000000745058,0.23457071185112,291.1072692871094,291.1499938964844,261.8340759277344,260.21795654296875,279.7940368652344,293.2743530273437,291.1095886230469,1.0,0.2881587743759155,0.8182825446128845,0.8182825446128845,1.0,1.0,-1.2822086811065674,0.5500032901763916,0.732205331325531,0.2443737387657165,0.0,0.0,0.9827242493629456,62.94678115844727,28.0,30.92097854614257,-14658.912109375,256.94793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3343328237533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003393052902538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477120,293.1484680175781,297.1499938964844,293.1499938964844,0.0972639843821525,-2240.61474609375,304.1513061523437,0.7010841369628906,0.1559903174638748,0.1421467065811157,293.3482360839844,297.1499938964844,293.1499938964844,0.0053019607439637,-411.71038818359375,298.0072631835937,0.4630614519119262,0.050000000745058,0.0494502559304237,293.1988525390625,297.1499938964844,293.1499938964844,0.2611418664455414,-3832.669189453125,304.1581420898437,0.9084138870239258,0.3458277881145477,0.2430207133293151,293.2312927246094,297.1499938964844,293.1499938964844,0.3338169753551483,-6296.951171875,304.16082763671875,0.975044846534729,0.4203086793422699,0.39919313788414,293.23602294921875,297.1499938964844,293.1499938964844,0.0094428975135087,-2988.4541015625,301.65411376953125,0.4630614519119262,0.050000000745058,0.23457071185112,291.1072692871094,291.1499938964844,261.8340759277344,260.21795654296875,279.7940368652344,293.2743530273437,291.1095886230469,1.0,0.2881587743759155,0.8182825446128845,0.8182825446128845,1.0,1.0,-1.2822086811065674,0.5500032901763916,0.732205331325531,0.2443737387657165,0.0,0.0,0.9827242493629456,62.94678115844727,28.0,30.92097854614257,-14658.912109375,256.94793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3343328237533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003393052902538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477180,293.14813232421875,297.1499938964844,293.1499938964844,0.09682647138834,-2232.08056640625,304.151611328125,0.7244012355804443,0.1560955792665481,0.1418823152780532,293.34912109375,297.1499938964844,293.1499938964844,0.0051910784095525,-403.6495056152344,297.9480895996094,0.4829305708408355,0.050000000745058,0.0490831509232521,293.1985168457031,297.1499938964844,293.1499938964844,0.2590727508068084,-3808.143310546875,304.15887451171875,0.9423496723175048,0.3446571230888366,0.2419295310974121,293.2289733886719,297.1499938964844,293.1499938964844,0.3298861384391784,-6236.33984375,304.1640930175781,0.9990000128746032,0.4187207520008087,0.3960000276565552,293.2354431152344,297.1499938964844,293.1499938964844,0.0092873964458704,-2952.55224609375,301.6307678222656,0.4829305708408355,0.050000000745058,0.2328293323516845,291.1328430175781,291.1499938964844,261.7929992675781,260.1839904785156,279.7829284667969,293.2738952636719,291.1354675292969,1.0,0.275706797838211,0.8178244233131409,0.8178244233131409,1.0,1.0,-1.2742518186569214,0.5462911128997803,0.7279606461524963,0.2425327003002166,0.0,0.0,0.9833151698112488,53.53439712524414,25.0,35.73426818847656,-14628.4208984375,233.46743774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3338200151920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003387848846614,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477240,293.14813232421875,297.1499938964844,293.1499938964844,0.09682647138834,-2232.08056640625,304.151611328125,0.7244012355804443,0.1560955792665481,0.1418823152780532,293.34912109375,297.1499938964844,293.1499938964844,0.0051910784095525,-403.6495056152344,297.9480895996094,0.4829305708408355,0.050000000745058,0.0490831509232521,293.1985168457031,297.1499938964844,293.1499938964844,0.2590727508068084,-3808.143310546875,304.15887451171875,0.9423496723175048,0.3446571230888366,0.2419295310974121,293.2289733886719,297.1499938964844,293.1499938964844,0.3298861384391784,-6236.33984375,304.1640930175781,0.9990000128746032,0.4187207520008087,0.3960000276565552,293.2354431152344,297.1499938964844,293.1499938964844,0.0092873964458704,-2952.55224609375,301.6307678222656,0.4829305708408355,0.050000000745058,0.2328293323516845,291.1328430175781,291.1499938964844,261.7929992675781,260.1839904785156,279.7829284667969,293.2738952636719,291.1354675292969,1.0,0.275706797838211,0.8178244233131409,0.8178244233131409,1.0,1.0,-1.2742518186569214,0.5462911128997803,0.7279606461524963,0.2425327003002166,0.0,0.0,0.9833151698112488,53.53439712524414,25.0,35.73426818847656,-14628.4208984375,233.46743774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3338200151920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003387848846614,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477300,293.1480407714844,297.1499938964844,293.1499938964844,0.0965873301029205,-2227.271240234375,304.1517333984375,0.7320747971534729,0.1561400443315506,0.1418316215276718,293.34930419921875,297.1499938964844,293.1499938964844,0.0051444149576127,-400.0679016113281,297.9234924316406,0.4886700212955475,0.050000000745058,0.0489727482199668,293.1982421875,297.1499938964844,293.1499938964844,0.2578899562358856,-3793.953369140625,304.159423828125,0.9538030624389648,0.344096839427948,0.2414544373750686,293.2206726074219,297.1499938964844,293.1499938964844,0.3166250884532928,-6029.1669921875,304.1855773925781,0.9990000128746032,0.4193381667137146,0.3829145133495331,293.2349853515625,297.1499938964844,293.1499938964844,0.0092252232134342,-2937.02734375,301.6214599609375,0.4886700212955475,0.050000000745058,0.232305645942688,291.1546325683594,291.1499938964844,261.7724304199219,260.1669311523437,279.7825622558594,293.2702941894531,291.16131591796875,1.0,0.2700596749782562,0.817595362663269,0.817595362663269,1.0,1.0,-1.2571299076080322,0.5385280847549438,0.7186017632484436,0.2382246553897857,0.0,0.0,0.9809380173683168,50.479122161865234,25.0,61.3344612121582,-14529.9658203125,220.7063903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,308.53125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.333415538072586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003383744042366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477360,293.1485290527344,297.1499938964844,293.1499938964844,0.0961502715945243,-2218.464599609375,304.1522216796875,0.7394741773605347,0.1560718864202499,0.1417287737131118,293.3494873046875,297.1499938964844,293.1499938964844,0.0050942325033247,-395.96295166015625,297.9082946777344,0.4941233396530151,0.050000000745058,0.0488734617829322,293.1981201171875,297.1499938964844,293.1499938964844,0.2562917172908783,-3774.524169921875,304.1606140136719,0.9643187522888184,0.3435123860836029,0.2409830391407013,293.2032470703125,297.1499938964844,293.1499938964844,0.3033135533332824,-5821.06689453125,304.2032470703125,0.9990000128746032,0.4218555092811584,0.3704080283641815,293.2345275878906,297.1499938964844,293.1499938964844,0.0091545758768916,-2917.886962890625,301.61602783203125,0.4941233396530151,0.050000000745058,0.231834664940834,291.1958923339844,291.1499938964844,261.7518920898437,260.14990234375,279.77935791015625,293.2630615234375,291.2050476074219,1.0,0.2646778523921966,0.8174186944961548,0.8174186944961548,1.0,1.0,-1.2407429218292236,0.5311251282691956,0.7096177935600281,0.2340928167104721,0.0,0.0,0.9738033413887024,47.71874237060547,28.0,93.03339385986328,-14442.484375,209.1195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,308.60137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3327939510345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003377435496076,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477420,293.1512145996094,297.1499938964844,293.1499938964844,0.0949144139885902,-2193.85595703125,304.153564453125,0.7505097985267639,0.1555636078119278,0.1412343084812164,293.3499755859375,297.1499938964844,293.1499938964844,0.0049964892677962,-387.7207946777344,297.8865661621094,0.502596914768219,0.050000000745058,0.0487348958849906,293.1981506347656,297.1499938964844,293.1499938964844,0.2527486085891723,-3731.37109375,304.1629638671875,0.9787842631340028,0.3422830700874328,0.2400398254394531,293.1561279296875,297.1499938964844,293.1499938964844,0.2826767861843109,-5499.048828125,304.21929931640625,0.9990000128746032,0.4300468862056732,0.3522092998027801,293.2334899902344,297.1499938964844,293.1499938964844,0.0090212291106581,-2879.939208984375,301.6094055175781,0.502596914768219,0.050000000745058,0.2311773598194122,291.2955017089844,291.1499938964844,261.7113037109375,260.1161193847656,279.76727294921875,293.2465515136719,291.3056640625,1.0,0.2570237815380096,0.8170653581619263,0.8170653581619263,1.0,1.0,-1.216212034225464,0.5200667381286621,0.6961452960968018,0.2279119938611984,0.0,0.0,0.9478336572647096,43.84724426269531,46.0,128.9785919189453,-14330.7666015625,192.8141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807983398437,308.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3310214579105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003359447000548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477480,293.1512145996094,297.1499938964844,293.1499938964844,0.0949144139885902,-2193.85595703125,304.153564453125,0.7505097985267639,0.1555636078119278,0.1412343084812164,293.3499755859375,297.1499938964844,293.1499938964844,0.0049964892677962,-387.7207946777344,297.8865661621094,0.502596914768219,0.050000000745058,0.0487348958849906,293.1981506347656,297.1499938964844,293.1499938964844,0.2527486085891723,-3731.37109375,304.1629638671875,0.9787842631340028,0.3422830700874328,0.2400398254394531,293.1561279296875,297.1499938964844,293.1499938964844,0.2826767861843109,-5499.048828125,304.21929931640625,0.9990000128746032,0.4300468862056732,0.3522092998027801,293.2334899902344,297.1499938964844,293.1499938964844,0.0090212291106581,-2879.939208984375,301.6094055175781,0.502596914768219,0.050000000745058,0.2311773598194122,291.2955017089844,291.1499938964844,261.7113037109375,260.1161193847656,279.76727294921875,293.2465515136719,291.3056640625,1.0,0.2570237815380096,0.8170653581619263,0.8170653581619263,1.0,1.0,-1.216212034225464,0.5200667381286621,0.6961452960968018,0.2279119938611984,0.0,0.0,0.9478336572647096,43.84724426269531,46.0,128.9785919189453,-14330.7666015625,192.8141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807983398437,308.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3310214579105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003359447000548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477540,293.1523132324219,297.1499938964844,293.1499938964844,0.0939701497554779,-2175.060302734375,304.1539001464844,0.7490240335464478,0.1553080230951309,0.1409217566251754,293.350341796875,297.1499938964844,293.1499938964844,0.0049180835485458,-381.11138916015625,297.85845947265625,0.5019128322601318,0.050000000745058,0.0487453751266002,293.19854736328125,297.1499938964844,293.1499938964844,0.2496673166751861,-3694.12158203125,304.1636962890625,0.9765056371688844,0.3409869372844696,0.2391575276851654,293.1213684082031,297.1499938964844,293.1499938964844,0.2807866334915161,-5476.564453125,304.1984558105469,0.9990000128746032,0.4369993507862091,0.3536123633384704,293.2322692871094,297.1499938964844,293.1499938964844,0.0089372312650084,-2854.82958984375,301.6008605957031,0.5019128322601318,0.050000000745058,0.2312270700931549,291.37969970703125,291.1499938964844,261.6717224121094,260.0831604003906,279.7472839355469,293.2381896972656,291.3851318359375,1.0,0.2581164836883545,0.8167120218276978,0.8167120218276978,1.0,1.0,-1.2165204286575315,0.5201649069786072,0.6963555216789246,0.2279786765575409,0.0,0.0,0.9110279083251952,44.11677169799805,64.0,104.46605682373048,-14379.7587890625,193.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,308.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289900720119476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003338831011205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477600,293.1523132324219,297.1499938964844,293.1499938964844,0.0939701497554779,-2175.060302734375,304.1539001464844,0.7490240335464478,0.1553080230951309,0.1409217566251754,293.350341796875,297.1499938964844,293.1499938964844,0.0049180835485458,-381.11138916015625,297.85845947265625,0.5019128322601318,0.050000000745058,0.0487453751266002,293.19854736328125,297.1499938964844,293.1499938964844,0.2496673166751861,-3694.12158203125,304.1636962890625,0.9765056371688844,0.3409869372844696,0.2391575276851654,293.1213684082031,297.1499938964844,293.1499938964844,0.2807866334915161,-5476.564453125,304.1984558105469,0.9990000128746032,0.4369993507862091,0.3536123633384704,293.2322692871094,297.1499938964844,293.1499938964844,0.0089372312650084,-2854.82958984375,301.6008605957031,0.5019128322601318,0.050000000745058,0.2312270700931549,291.37969970703125,291.1499938964844,261.6717224121094,260.0831604003906,279.7472839355469,293.2381896972656,291.3851318359375,1.0,0.2581164836883545,0.8167120218276978,0.8167120218276978,1.0,1.0,-1.2165204286575315,0.5201649069786072,0.6963555216789246,0.2279786765575409,0.0,0.0,0.9110279083251952,44.11677169799805,64.0,104.46605682373048,-14379.7587890625,193.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,308.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289900720119476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003338831011205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477660,293.152587890625,297.1499938964844,293.1499938964844,0.0938398838043212,-2172.56396484375,304.1527709960937,0.737345814704895,0.1551931053400039,0.1409387439489364,293.3499755859375,297.1499938964844,293.1499938964844,0.004869379568845,-377.5431518554688,297.80035400390625,0.4935171902179718,0.050000000745058,0.0488842390477657,293.1989440917969,297.1499938964844,293.1499938964844,0.2481500506401062,-3676.653564453125,304.1615905761719,0.9594503045082092,0.3396745324134826,0.2383475303649902,293.1226501464844,297.1499938964844,293.1499938964844,0.2964037358760834,-5731.83935546875,304.1558837890625,0.9990000128746032,0.4375472068786621,0.3717735111713409,293.2315979003906,297.1499938964844,293.1499938964844,0.0089224530383944,-2851.614990234375,301.5782775878906,0.4935171902179718,0.050000000745058,0.2318857759237289,291.398193359375,291.1499938964844,261.6336975097656,260.0514221191406,279.7232666015625,293.2415466308594,291.3960876464844,1.0,0.2660763561725616,0.8164751529693604,0.8164751529693604,1.0,1.0,-1.2383174896240234,0.5298858880996704,0.7084316611289978,0.2335701286792755,0.0,0.0,0.8758787512779236,47.957984924316406,82.0,24.16537094116211,-14541.2490234375,208.79676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486328125,308.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327497124671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000332367955707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477720,293.152587890625,297.1499938964844,293.1499938964844,0.0938398838043212,-2172.56396484375,304.1527709960937,0.737345814704895,0.1551931053400039,0.1409387439489364,293.3499755859375,297.1499938964844,293.1499938964844,0.004869379568845,-377.5431518554688,297.80035400390625,0.4935171902179718,0.050000000745058,0.0488842390477657,293.1989440917969,297.1499938964844,293.1499938964844,0.2481500506401062,-3676.653564453125,304.1615905761719,0.9594503045082092,0.3396745324134826,0.2383475303649902,293.1226501464844,297.1499938964844,293.1499938964844,0.2964037358760834,-5731.83935546875,304.1558837890625,0.9990000128746032,0.4375472068786621,0.3717735111713409,293.2315979003906,297.1499938964844,293.1499938964844,0.0089224530383944,-2851.614990234375,301.5782775878906,0.4935171902179718,0.050000000745058,0.2318857759237289,291.398193359375,291.1499938964844,261.6336975097656,260.0514221191406,279.7232666015625,293.2415466308594,291.3960876464844,1.0,0.2660763561725616,0.8164751529693604,0.8164751529693604,1.0,1.0,-1.2383174896240234,0.5298858880996704,0.7084316611289978,0.2335701286792755,0.0,0.0,0.8758787512779236,47.957984924316406,82.0,24.16537094116211,-14541.2490234375,208.79676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486328125,308.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327497124671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000332367955707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477780,293.1527099609375,297.1499938964844,293.1499938964844,0.094471663236618,-2185.557861328125,304.1507873535156,0.7196431756019592,0.1551010757684707,0.141065165400505,293.3485412597656,297.1499938964844,293.1499938964844,0.0048525584861636,-377.3717956542969,297.70440673828125,0.480302095413208,0.050000000745058,0.0491346381604671,293.1992492675781,297.1499938964844,293.1499938964844,0.2485541254281997,-3683.33740234375,304.156982421875,0.9303498864173888,0.3383709788322449,0.2376230657100677,293.1623840332031,297.1499938964844,293.1499938964844,0.3266789317131042,-6211.83349609375,304.1033020019531,0.9990000128746032,0.43026003241539,0.4024578332901001,293.2323913574219,297.1499938964844,293.1499938964844,0.0089776488021016,-2871.95361328125,301.53533935546875,0.480302095413208,0.050000000745058,0.2330735623836517,291.3351745605469,291.1499938964844,261.5977783203125,260.0214233398437,279.697021484375,293.2557373046875,291.324951171875,1.0,0.2794268131256103,0.8162382245063782,0.8162382245063782,1.0,1.0,-1.276151418685913,0.5468576550483704,0.7292937636375427,0.243281602859497,0.0,0.0,0.854474663734436,54.876495361328125,85.0,-82.74465942382812,-14764.2802734375,237.0912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042053222656,308.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3271056711673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003319706884212,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477840,293.1527099609375,297.1499938964844,293.1499938964844,0.094471663236618,-2185.557861328125,304.1507873535156,0.7196431756019592,0.1551010757684707,0.141065165400505,293.3485412597656,297.1499938964844,293.1499938964844,0.0048525584861636,-377.3717956542969,297.70440673828125,0.480302095413208,0.050000000745058,0.0491346381604671,293.1992492675781,297.1499938964844,293.1499938964844,0.2485541254281997,-3683.33740234375,304.156982421875,0.9303498864173888,0.3383709788322449,0.2376230657100677,293.1623840332031,297.1499938964844,293.1499938964844,0.3266789317131042,-6211.83349609375,304.1033020019531,0.9990000128746032,0.43026003241539,0.4024578332901001,293.2323913574219,297.1499938964844,293.1499938964844,0.0089776488021016,-2871.95361328125,301.53533935546875,0.480302095413208,0.050000000745058,0.2330735623836517,291.3351745605469,291.1499938964844,261.5977783203125,260.0214233398437,279.697021484375,293.2557373046875,291.324951171875,1.0,0.2794268131256103,0.8162382245063782,0.8162382245063782,1.0,1.0,-1.276151418685913,0.5468576550483704,0.7292937636375427,0.243281602859497,0.0,0.0,0.854474663734436,54.876495361328125,85.0,-82.74465942382812,-14764.2802734375,237.0912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042053222656,308.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3271056711673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003319706884212,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477900,293.1512451171875,297.1499938964844,293.1499938964844,0.0951623618602752,-2199.44287109375,304.1493835449219,0.7088661789894104,0.1553523540496826,0.1413322389125824,293.3471984863281,297.1499938964844,293.1499938964844,0.0048581096343696,-378.6286926269531,297.6445007324219,0.4713666439056396,0.050000000745058,0.0493055023252964,293.1991882324219,297.1499938964844,293.1499938964844,0.2493828982114792,-3694.446044921875,304.1542358398437,0.9129114747047424,0.3377639353275299,0.2373085916042328,293.19122314453125,297.1499938964844,293.1499938964844,0.3315659165382385,-6284.5908203125,304.10369873046875,0.9898561239242554,0.4244343042373657,0.4052236676216125,293.233154296875,297.1499938964844,293.1499938964844,0.0090318610891699,-2890.4814453125,301.5071105957031,0.4713666439056396,0.050000000745058,0.2338840812444687,291.2767944335937,291.1499938964844,261.5807800292969,260.0071716308594,279.69354248046875,293.2648010253906,291.26678466796875,1.0,0.2850085198879242,0.8161197900772095,0.8161197900772095,1.0,1.0,-1.2806698083877563,0.5487907528877258,0.7318790555000305,0.2447096109390258,0.0,0.0,0.8518475890159607,59.28167724609375,85.0,-114.97859954833984,-14763.7353515625,248.3554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,308.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3273677825927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003322366683278,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
477960,293.1500244140625,297.1499938964844,293.1499938964844,0.095770426094532,-2211.367919921875,304.1484069824219,0.6983450055122375,0.1555761396884918,0.1417301893234253,293.34552001953125,297.1499938964844,293.1499938964844,0.004862068220973,-379.4373779296875,297.5963439941406,0.461062341928482,0.050000000745058,0.0494833849370479,293.1990966796875,297.1499938964844,293.1499938964844,0.2497469782829284,-3699.46142578125,304.1528015136719,0.8979607224464417,0.3371577858924866,0.2370229065418243,293.20928955078125,297.1499938964844,293.1499938964844,0.328757107257843,-6237.89404296875,304.1171569824219,0.9737569093704224,0.4203528761863708,0.4007502496242523,293.2340087890625,297.1499938964844,293.1499938964844,0.0090745901688933,-2904.239013671875,301.4828796386719,0.461062341928482,0.050000000745058,0.2347278743982315,291.2400207519531,291.1499938964844,261.5644836425781,259.9935607910156,279.6928100585937,293.26959228515625,291.2350769042969,1.0,0.2898258864879608,0.8157250285148621,0.8157250285148621,1.0,1.0,-1.276606798171997,0.5469107627868652,0.7296960949897766,0.2436656206846237,0.0,0.0,0.849684476852417,63.72370529174805,88.0,-98.47515106201172,-14712.23828125,256.4743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,308.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3276537358760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003325268917251,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478020,293.1497497558594,297.1499938964844,293.1499938964844,0.0964984819293022,-2225.602783203125,304.1477355957031,0.6825329661369324,0.1556344628334045,0.1421739310026168,293.3418884277344,297.1499938964844,293.1499938964844,0.0048548313789069,-379.610107421875,297.51666259765625,0.4452553689479828,0.050000000745058,0.0497806221246719,293.1991882324219,297.1499938964844,293.1499938964844,0.2498403191566467,-3701.33447265625,304.1517639160156,0.8766564726829529,0.3358926177024841,0.236372485756874,293.2255554199219,297.1499938964844,293.1499938964844,0.3256396651268005,-6185.41259765625,304.1329650878906,0.9470037221908568,0.4155223965644836,0.3955753147602081,293.23583984375,297.1499938964844,293.1499938964844,0.0091259311884641,-2921.771240234375,301.4396667480469,0.4452553689479828,0.050000000745058,0.2361378371715545,291.1963195800781,291.1499938964844,261.53436279296875,259.9683532714844,279.686279296875,293.2716979980469,291.1925964355469,1.0,0.2979618608951568,0.8149355053901672,0.8149355053901672,1.0,1.0,-1.2721946239471436,0.5448139905929565,0.727380633354187,0.2425542473793029,0.0,0.0,0.8465535044670105,71.18392181396484,91.0,-69.79650115966797,-14649.4072265625,270.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3281986117362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003330798645038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478080,293.1497497558594,297.1499938964844,293.1499938964844,0.0964984819293022,-2225.602783203125,304.1477355957031,0.6825329661369324,0.1556344628334045,0.1421739310026168,293.3418884277344,297.1499938964844,293.1499938964844,0.0048548313789069,-379.610107421875,297.51666259765625,0.4452553689479828,0.050000000745058,0.0497806221246719,293.1991882324219,297.1499938964844,293.1499938964844,0.2498403191566467,-3701.33447265625,304.1517639160156,0.8766564726829529,0.3358926177024841,0.236372485756874,293.2255554199219,297.1499938964844,293.1499938964844,0.3256396651268005,-6185.41259765625,304.1329650878906,0.9470037221908568,0.4155223965644836,0.3955753147602081,293.23583984375,297.1499938964844,293.1499938964844,0.0091259311884641,-2921.771240234375,301.4396667480469,0.4452553689479828,0.050000000745058,0.2361378371715545,291.1963195800781,291.1499938964844,261.53436279296875,259.9683532714844,279.686279296875,293.2716979980469,291.1925964355469,1.0,0.2979618608951568,0.8149355053901672,0.8149355053901672,1.0,1.0,-1.2721946239471436,0.5448139905929565,0.727380633354187,0.2425542473793029,0.0,0.0,0.8465535044670105,71.18392181396484,91.0,-69.79650115966797,-14649.4072265625,270.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3281986117362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003330798645038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478140,293.1507873535156,297.1499938964844,293.1499938964844,0.0968665927648544,-2232.916015625,304.1478881835937,0.6708793044090271,0.155434712767601,0.1422658562660217,293.3377990722656,297.1499938964844,293.1499938964844,0.0048413006588816,-379.1914367675781,297.44390869140625,0.4347586929798126,0.050000000745058,0.0500247217714786,293.1993103027344,297.1499938964844,293.1499938964844,0.2496785223484039,-3699.922607421875,304.1514587402344,0.8614342212677002,0.3346247673034668,0.2356691658496856,293.2303771972656,297.1499938964844,293.1499938964844,0.3242081105709076,-6161.23828125,304.14093017578125,0.9266830086708068,0.4126158654689789,0.3927590847015381,293.237548828125,297.1499938964844,293.1499938964844,0.009157596156001,-2933.978271484375,301.39801025390625,0.4347586929798126,0.050000000745058,0.2372957468032837,291.1619567871094,291.1499938964844,261.5079345703125,259.9462280273437,279.6777038574219,293.2695007324219,291.1590576171875,1.0,0.3045914769172668,0.8141459822654724,0.8141459822654724,1.0,1.0,-1.2697627544403076,0.5436104536056519,0.726152241230011,0.2419485747814178,0.0,0.0,0.8473402857780457,77.32947540283203,94.0,-51.55927658081055,-14613.0888671875,283.2404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,308.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287256956100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003336147929076,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478200,293.1507873535156,297.1499938964844,293.1499938964844,0.0968665927648544,-2232.916015625,304.1478881835937,0.6708793044090271,0.155434712767601,0.1422658562660217,293.3377990722656,297.1499938964844,293.1499938964844,0.0048413006588816,-379.1914367675781,297.44390869140625,0.4347586929798126,0.050000000745058,0.0500247217714786,293.1993103027344,297.1499938964844,293.1499938964844,0.2496785223484039,-3699.922607421875,304.1514587402344,0.8614342212677002,0.3346247673034668,0.2356691658496856,293.2303771972656,297.1499938964844,293.1499938964844,0.3242081105709076,-6161.23828125,304.14093017578125,0.9266830086708068,0.4126158654689789,0.3927590847015381,293.237548828125,297.1499938964844,293.1499938964844,0.009157596156001,-2933.978271484375,301.39801025390625,0.4347586929798126,0.050000000745058,0.2372957468032837,291.1619567871094,291.1499938964844,261.5079345703125,259.9462280273437,279.6777038574219,293.2695007324219,291.1590576171875,1.0,0.3045914769172668,0.8141459822654724,0.8141459822654724,1.0,1.0,-1.2697627544403076,0.5436104536056519,0.726152241230011,0.2419485747814178,0.0,0.0,0.8473402857780457,77.32947540283203,94.0,-51.55927658081055,-14613.0888671875,283.2404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,308.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287256956100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003336147929076,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478260,293.1519470214844,297.1499938964844,293.1499938964844,0.0970644801855087,-2236.913818359375,304.1482849121094,0.6619030237197876,0.1551776081323623,0.1422382146120071,293.3333740234375,297.1499938964844,293.1499938964844,0.004823809955269,-378.35638427734375,297.377685546875,0.4272372424602508,0.050000000745058,0.0502328462898731,293.19927978515625,297.1499938964844,293.1499938964844,0.2493160218000412,-3695.9482421875,304.1515808105469,0.8498343229293823,0.3333829343318939,0.2349541038274765,293.2311706542969,297.1499938964844,293.1499938964844,0.3231811225414276,-6144.31982421875,304.1455993652344,0.9112996459007264,0.4104143679141998,0.3907760679721832,293.2390441894531,297.1499938964844,293.1499938964844,0.0091746840626001,-2942.070556640625,301.3580322265625,0.4272372424602508,0.050000000745058,0.2382829934358596,291.1361999511719,291.1499938964844,261.4857482910156,259.9276428222656,279.6690979003906,293.2660827636719,291.13409423828125,1.0,0.3101374208927154,0.8137003779411316,0.8137003779411316,1.0,1.0,-1.2679256200790403,0.5427102446556091,0.7252153754234314,0.2415191084146499,0.0,0.0,0.8509836196899414,82.57315826416016,82.0,-37.63005065917969,-14589.94921875,293.8082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977783203125,308.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3292188942432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003341153496876,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
