time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478320,293.1519470214844,297.1499938964844,293.1499938964844,0.0970644801855087,-2236.913818359375,304.1482849121094,0.6619030237197876,0.1551776081323623,0.1422382146120071,293.3333740234375,297.1499938964844,293.1499938964844,0.004823809955269,-378.35638427734375,297.377685546875,0.4272372424602508,0.050000000745058,0.0502328462898731,293.19927978515625,297.1499938964844,293.1499938964844,0.2493160218000412,-3695.9482421875,304.1515808105469,0.8498343229293823,0.3333829343318939,0.2349541038274765,293.2311706542969,297.1499938964844,293.1499938964844,0.3231811225414276,-6144.31982421875,304.1455993652344,0.9112996459007264,0.4104143679141998,0.3907760679721832,293.2390441894531,297.1499938964844,293.1499938964844,0.0091746840626001,-2942.070556640625,301.3580322265625,0.4272372424602508,0.050000000745058,0.2382829934358596,291.1361999511719,291.1499938964844,261.4857482910156,259.9276428222656,279.6690979003906,293.2660827636719,291.13409423828125,1.0,0.3101374208927154,0.8137003779411316,0.8137003779411316,1.0,1.0,-1.2679256200790403,0.5427102446556091,0.7252153754234314,0.2415191084146499,0.0,0.0,0.8509836196899414,82.57315826416016,82.0,-37.63005065917969,-14589.94921875,293.8082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977783203125,308.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3292188942432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003341153496876,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478380,293.1527404785156,297.1499938964844,293.1499938964844,0.0970405414700508,-2236.615966796875,304.1488952636719,0.66114741563797,0.1549689620733261,0.1420420408248901,293.3285827636719,297.1499938964844,293.1499938964844,0.0047863214276731,-375.904541015625,297.3188781738281,0.4268742501735687,0.050000000745058,0.0502437800168991,293.19891357421875,297.1499938964844,293.1499938964844,0.2486004382371902,-3687.57275390625,304.1522521972656,0.8483442068099976,0.3322062790393829,0.2341285347938537,293.2303466796875,297.1499938964844,293.1499938964844,0.3219424784183502,-6124.556640625,304.14910888671875,0.9090668559074402,0.4085253179073334,0.3889480829238891,293.2402038574219,297.1499938964844,293.1499938964844,0.0091372868046164,-2936.543701171875,301.3204345703125,0.4268742501735687,0.050000000745058,0.2383348494768142,291.1200561523437,291.1499938964844,261.46832275390625,259.9130859375,279.6630249023437,293.2623596191406,291.1191101074219,1.0,0.3095448315143585,0.8132548332214355,0.8132548332214355,1.0,1.0,-1.264581322669983,0.5411331653594971,0.7234481573104858,0.2407039403915405,0.0,0.0,0.8561831712722778,82.80069732666016,70.0,-22.668031692504883,-14563.716796875,292.9146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3296364247798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003345390723552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478440,293.1527404785156,297.1499938964844,293.1499938964844,0.0970405414700508,-2236.615966796875,304.1488952636719,0.66114741563797,0.1549689620733261,0.1420420408248901,293.3285827636719,297.1499938964844,293.1499938964844,0.0047863214276731,-375.904541015625,297.3188781738281,0.4268742501735687,0.050000000745058,0.0502437800168991,293.19891357421875,297.1499938964844,293.1499938964844,0.2486004382371902,-3687.57275390625,304.1522521972656,0.8483442068099976,0.3322062790393829,0.2341285347938537,293.2303466796875,297.1499938964844,293.1499938964844,0.3219424784183502,-6124.556640625,304.14910888671875,0.9090668559074402,0.4085253179073334,0.3889480829238891,293.2402038574219,297.1499938964844,293.1499938964844,0.0091372868046164,-2936.543701171875,301.3204345703125,0.4268742501735687,0.050000000745058,0.2383348494768142,291.1200561523437,291.1499938964844,261.46832275390625,259.9130859375,279.6630249023437,293.2623596191406,291.1191101074219,1.0,0.3095448315143585,0.8132548332214355,0.8132548332214355,1.0,1.0,-1.264581322669983,0.5411331653594971,0.7234481573104858,0.2407039403915405,0.0,0.0,0.8561831712722778,82.80069732666016,70.0,-22.668031692504883,-14563.716796875,292.9146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3296364247798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003345390723552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478500,293.1528625488281,297.1499938964844,293.1499938964844,0.0969697088003158,-2235.30419921875,304.14923095703125,0.6631938219070435,0.1549066305160522,0.1419210284948349,293.3260498046875,297.1499938964844,293.1499938964844,0.0047613731585443,-374.1515808105469,297.2929382324219,0.4287276566028595,0.050000000745058,0.050188984721899,293.19854736328125,297.1499938964844,293.1499938964844,0.2481150031089782,-3681.79638671875,304.1527404785156,0.8505236506462097,0.3316576182842254,0.2336970865726471,293.22955322265625,297.1499938964844,293.1499938964844,0.3211905360221863,-6112.71240234375,304.150634765625,0.9116054773330688,0.4076607227325439,0.3880573213100433,293.2406311035156,297.1499938964844,293.1499938964844,0.0091013964265584,-2929.298095703125,301.3030090332031,0.4287276566028595,0.050000000745058,0.2380749285221099,291.1166687011719,291.1499938964844,261.4615783691406,259.9074401855469,279.6609802246094,293.26043701171875,291.1163024902344,1.0,0.3076555132865906,0.8130320310592651,0.8130320310592651,1.0,1.0,-1.2624714374542236,0.5401502847671509,0.7223211526870728,0.2401774376630783,0.0,0.0,0.858757734298706,81.38176727294922,70.0,-14.545026779174805,-14550.2177734375,288.9955749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297947645187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346997546032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478560,293.1528625488281,297.1499938964844,293.1499938964844,0.0968723446130752,-2233.45947265625,304.1495361328125,0.6665592789649963,0.1548722088336944,0.1417973786592483,293.3233947753906,297.1499938964844,293.1499938964844,0.0047336453571915,-372.1495971679688,297.26922607421875,0.4317245185375213,0.050000000745058,0.0501048527657985,293.1980895996094,297.1499938964844,293.1499938964844,0.2475612610578537,-3675.17138671875,304.1532287597656,0.8542789220809937,0.3311351537704468,0.2332623302936554,293.2286071777344,297.1499938964844,293.1499938964844,0.3203584253787994,-6099.673828125,304.15203857421875,0.9161674976348876,0.4068378508090973,0.3871799111366272,293.24090576171875,297.1499938964844,293.1499938964844,0.0090571912005543,-2919.7939453125,301.28643798828125,0.4317245185375213,0.050000000745058,0.2376758456230163,291.1161193847656,291.1499938964844,261.4562072753906,259.9029846191406,279.6596374511719,293.2585144042969,291.1163024902344,1.0,0.3049271702766418,0.8128037452697754,0.8128037452697754,1.0,1.0,-1.2601680755615234,0.5390812158584595,0.7210868000984192,0.2395976930856704,0.0,0.0,0.8610801696777344,79.21700286865234,58.0,-6.527359008789063,-14536.8759765625,283.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,308.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3299126625061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003348194004502,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478620,293.1524658203125,297.1499938964844,293.1499938964844,0.0966171696782112,-2228.538818359375,304.1501159667969,0.677026093006134,0.1548818945884704,0.1415587663650512,293.3177490234375,297.1499938964844,293.1499938964844,0.0046720379032194,-367.5680541992188,297.22833251953125,0.4412111043930053,0.050000000745058,0.049869380891323,293.19683837890625,297.1499938964844,293.1499938964844,0.2462794184684753,-3659.756103515625,304.154296875,0.8662669658660889,0.330165147781372,0.2323964238166809,293.22637939453125,297.1499938964844,293.1499938964844,0.318477064371109,-6070.34423828125,304.15447998046875,0.9310564994812012,0.4052979350090027,0.3854640126228332,293.2411193847656,297.1499938964844,293.1499938964844,0.0089497072622179,-2895.381591796875,301.25592041015625,0.4412111043930053,0.050000000745058,0.2365588694810867,291.123046875,291.1499938964844,261.4499206542969,259.8978576660156,279.65899658203125,293.2547302246094,291.12420654296875,1.0,0.2974479496479034,0.8123471736907959,0.8123471736907959,1.0,1.0,-1.2551593780517578,0.5367668271064758,0.718392550945282,0.2383256256580352,0.0,0.0,0.8643107414245605,73.17951202392578,46.0,8.53935718536377,-14511.041015625,268.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3300146460533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003349229227751,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478680,293.1524658203125,297.1499938964844,293.1499938964844,0.0966171696782112,-2228.538818359375,304.1501159667969,0.677026093006134,0.1548818945884704,0.1415587663650512,293.3177490234375,297.1499938964844,293.1499938964844,0.0046720379032194,-367.5680541992188,297.22833251953125,0.4412111043930053,0.050000000745058,0.049869380891323,293.19683837890625,297.1499938964844,293.1499938964844,0.2462794184684753,-3659.756103515625,304.154296875,0.8662669658660889,0.330165147781372,0.2323964238166809,293.22637939453125,297.1499938964844,293.1499938964844,0.318477064371109,-6070.34423828125,304.15447998046875,0.9310564994812012,0.4052979350090027,0.3854640126228332,293.2411193847656,297.1499938964844,293.1499938964844,0.0089497072622179,-2895.381591796875,301.25592041015625,0.4412111043930053,0.050000000745058,0.2365588694810867,291.123046875,291.1499938964844,261.4499206542969,259.8978576660156,279.65899658203125,293.2547302246094,291.12420654296875,1.0,0.2974479496479034,0.8123471736907959,0.8123471736907959,1.0,1.0,-1.2551593780517578,0.5367668271064758,0.718392550945282,0.2383256256580352,0.0,0.0,0.8643107414245605,73.17951202392578,46.0,8.53935718536377,-14511.041015625,268.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3300146460533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003349229227751,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478740,293.1516418457031,297.1499938964844,293.1499938964844,0.0963060930371284,-2222.45556640625,304.1506042480469,0.69254070520401,0.1549856513738632,0.1413477063179016,293.31170654296875,297.1499938964844,293.1499938964844,0.0046055945567786,-362.4835815429688,297.19561767578125,0.4560340344905853,0.050000000745058,0.049570832401514,293.1953125,297.1499938964844,293.1499938964844,0.2448132187128067,-3642.050537109375,304.1553039550781,0.8844722509384155,0.3292874991893768,0.2315497696399688,293.2238464355469,297.1499938964844,293.1499938964844,0.3163565099239349,-6037.4208984375,304.1565246582031,0.9527744054794312,0.4038784503936767,0.3838037252426147,293.24090576171875,297.1499938964844,293.1499938964844,0.0088248588144779,-2865.691650390625,301.2286071777344,0.4560340344905853,0.050000000745058,0.2351426929235458,291.1392822265625,291.1499938964844,261.45001220703125,259.8981018066406,279.66119384765625,293.2510070800781,291.1412658691406,1.0,0.287866860628128,0.8118906617164612,0.8118906617164612,1.0,1.0,-1.2498385906219482,0.5343184471130371,0.7155202031135559,0.2369607985019683,0.0,0.0,0.8647353053092957,65.54012298583984,34.0,21.65656280517578,-14486.3564453125,250.1618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,308.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3299298286437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003348368336446,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478800,293.1516418457031,297.1499938964844,293.1499938964844,0.0963060930371284,-2222.45556640625,304.1506042480469,0.69254070520401,0.1549856513738632,0.1413477063179016,293.31170654296875,297.1499938964844,293.1499938964844,0.0046055945567786,-362.4835815429688,297.19561767578125,0.4560340344905853,0.050000000745058,0.049570832401514,293.1953125,297.1499938964844,293.1499938964844,0.2448132187128067,-3642.050537109375,304.1553039550781,0.8844722509384155,0.3292874991893768,0.2315497696399688,293.2238464355469,297.1499938964844,293.1499938964844,0.3163565099239349,-6037.4208984375,304.1565246582031,0.9527744054794312,0.4038784503936767,0.3838037252426147,293.24090576171875,297.1499938964844,293.1499938964844,0.0088248588144779,-2865.691650390625,301.2286071777344,0.4560340344905853,0.050000000745058,0.2351426929235458,291.1392822265625,291.1499938964844,261.45001220703125,259.8981018066406,279.66119384765625,293.2510070800781,291.1412658691406,1.0,0.287866860628128,0.8118906617164612,0.8118906617164612,1.0,1.0,-1.2498385906219482,0.5343184471130371,0.7155202031135559,0.2369607985019683,0.0,0.0,0.8647353053092957,65.54012298583984,34.0,21.65656280517578,-14486.3564453125,250.1618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,308.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3299298286437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003348368336446,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478860,293.1604309082031,297.1499938964844,293.1499938964844,0.0947188213467598,-2192.164794921875,304.153076171875,0.7099365592002869,0.1531396508216858,0.139724776148796,293.3172912597656,297.1499938964844,293.1499938964844,0.0045067407190799,-354.8345031738281,297.1400451660156,0.4744917154312134,0.050000000745058,0.0492472872138023,293.2032470703125,297.1499938964844,293.1499938964844,0.2417172789573669,-3604.324462890625,304.15875244140625,0.9071717262268066,0.3265125155448913,0.2296337187290191,293.2308959960937,297.1499938964844,293.1499938964844,0.312459647655487,-5976.5205078125,304.160888671875,0.9766971468925476,0.4005560874938965,0.3807048797607422,293.2525939941406,297.1499938964844,293.1499938964844,0.0086371460929512,-2821.048583984375,301.1715393066406,0.4744917154312134,0.050000000745058,0.2336079329252243,291.16912841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.6741638183594,293.25738525390625,291.1732788085937,1.0,0.2765252292156219,0.8114746809005737,0.8114746809005737,1.0,1.0,-1.2396422624588013,0.5296865105628967,0.7099557518959045,0.2343626022338867,0.0,0.0,0.8604575991630554,57.19493103027344,25.0,43.4779052734375,-14429.9609375,228.73196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3296036124229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003345057484693,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478920,293.1604309082031,297.1499938964844,293.1499938964844,0.0947188213467598,-2192.164794921875,304.153076171875,0.7099365592002869,0.1531396508216858,0.139724776148796,293.3172912597656,297.1499938964844,293.1499938964844,0.0045067407190799,-354.8345031738281,297.1400451660156,0.4744917154312134,0.050000000745058,0.0492472872138023,293.2032470703125,297.1499938964844,293.1499938964844,0.2417172789573669,-3604.324462890625,304.15875244140625,0.9071717262268066,0.3265125155448913,0.2296337187290191,293.2308959960937,297.1499938964844,293.1499938964844,0.312459647655487,-5976.5205078125,304.160888671875,0.9766971468925476,0.4005560874938965,0.3807048797607422,293.2525939941406,297.1499938964844,293.1499938964844,0.0086371460929512,-2821.048583984375,301.1715393066406,0.4744917154312134,0.050000000745058,0.2336079329252243,291.16912841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.6741638183594,293.25738525390625,291.1732788085937,1.0,0.2765252292156219,0.8114746809005737,0.8114746809005737,1.0,1.0,-1.2396422624588013,0.5296865105628967,0.7099557518959045,0.2343626022338867,0.0,0.0,0.8604575991630554,57.19493103027344,25.0,43.4779052734375,-14429.9609375,228.73196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3296036124229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003345057484693,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
478980,293.1628112792969,297.1499938964844,293.1499938964844,0.0933832973241806,-2166.50732421875,304.1542358398437,0.7302823662757874,0.1523884832859039,0.1385667622089386,293.3187561035156,297.1499938964844,293.1499938964844,0.0044183768332004,-347.7303161621094,297.1027526855469,0.4911860823631286,0.050000000745058,0.0489262267947196,293.2044677734375,297.1499938964844,293.1499938964844,0.238778606057167,-3568.560791015625,304.1606750488281,0.9391477108001708,0.3249083459377289,0.2281265556812286,293.231201171875,297.1499938964844,293.1499938964844,0.3074301779270172,-5897.34521484375,304.1659240722656,0.9990000128746032,0.3984360098838806,0.3768032789230346,293.2602844238281,297.1499938964844,293.1499938964844,0.0084636425599455,-2777.239990234375,301.1253662109375,0.4911860823631286,0.050000000745058,0.2320849597454071,291.214599609375,291.1499938964844,261.4657592773437,259.9116516113281,279.6864929199219,293.260009765625,291.2193603515625,1.0,0.264887273311615,0.8110587000846863,0.8110587000846863,1.0,1.0,-1.2296013832092283,0.5251181125640869,0.7044832110404968,0.2318453043699264,0.0,0.0,0.8488651514053345,48.917110443115234,25.0,60.25359344482422,-14379.6630859375,207.8208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289697766304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003338624956086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479040,293.1628112792969,297.1499938964844,293.1499938964844,0.0933832973241806,-2166.50732421875,304.1542358398437,0.7302823662757874,0.1523884832859039,0.1385667622089386,293.3187561035156,297.1499938964844,293.1499938964844,0.0044183768332004,-347.7303161621094,297.1027526855469,0.4911860823631286,0.050000000745058,0.0489262267947196,293.2044677734375,297.1499938964844,293.1499938964844,0.238778606057167,-3568.560791015625,304.1606750488281,0.9391477108001708,0.3249083459377289,0.2281265556812286,293.231201171875,297.1499938964844,293.1499938964844,0.3074301779270172,-5897.34521484375,304.1659240722656,0.9990000128746032,0.3984360098838806,0.3768032789230346,293.2602844238281,297.1499938964844,293.1499938964844,0.0084636425599455,-2777.239990234375,301.1253662109375,0.4911860823631286,0.050000000745058,0.2320849597454071,291.214599609375,291.1499938964844,261.4657592773437,259.9116516113281,279.6864929199219,293.260009765625,291.2193603515625,1.0,0.264887273311615,0.8110587000846863,0.8110587000846863,1.0,1.0,-1.2296013832092283,0.5251181125640869,0.7044832110404968,0.2318453043699264,0.0,0.0,0.8488651514053345,48.917110443115234,25.0,60.25359344482422,-14379.6630859375,207.8208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289697766304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003338624956086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479100,293.16290283203125,297.1499938964844,293.1499938964844,0.0928641706705093,-2156.340087890625,304.1544189453125,0.7369053363800049,0.1522040218114853,0.1382661759853363,293.3182678222656,297.1499938964844,293.1499938964844,0.0043832445517182,-344.7194519042969,297.0920104980469,0.4963651895523071,0.050000000745058,0.0488349646329879,293.2040100097656,297.1499938964844,293.1499938964844,0.2373890131711959,-3551.53857421875,304.1612548828125,0.949516236782074,0.3243106305599212,0.2276061475276947,293.2239990234375,297.1499938964844,293.1499938964844,0.2957372665405273,-5712.51904296875,304.1842041015625,0.9990000128746032,0.3988139033317566,0.365427166223526,293.26287841796875,297.1499938964844,293.1499938964844,0.0083929998800158,-2758.117431640625,301.10675048828125,0.4963651895523071,0.050000000745058,0.2316520363092422,291.2458190917969,291.1499938964844,261.4722900390625,259.91717529296875,279.6995544433594,293.2626037597656,291.2543640136719,1.0,0.2599954307079315,0.8108507394790649,0.8108507394790649,1.0,1.0,-1.2142874002456665,0.5182456374168396,0.6960417628288269,0.2279318571090698,0.0,0.0,0.8394492864608765,46.379695892333984,25.0,85.9370346069336,-14287.03125,197.4182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,308.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3284764587879181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003333618224132,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479160,293.16259765625,297.1499938964844,293.1499938964844,0.0922915115952491,-2144.92919921875,304.1546630859375,0.7431517243385315,0.1521021723747253,0.1380590200424194,293.3173217773437,297.1499938964844,293.1499938964844,0.0043468144722282,-341.4073486328125,297.0921325683594,0.5011736154556274,0.050000000745058,0.0487568713724613,293.20361328125,297.1499938964844,293.1499938964844,0.2357238084077835,-3530.92822265625,304.1622619628906,0.9586345553398132,0.3237021565437317,0.2271344810724258,293.2090759277344,297.1499938964844,293.1499938964844,0.2846191227436065,-5536.48974609375,304.1981201171875,0.9990000128746032,0.4008003175258636,0.355142593383789,293.2649230957031,297.1499938964844,293.1499938964844,0.0083185425028204,-2736.531494140625,301.0933837890625,0.5011736154556274,0.050000000745058,0.2312816083431244,291.29400634765625,291.1499938964844,261.479736328125,259.9234619140625,279.71142578125,293.2646789550781,291.30474853515625,1.0,0.2555845975875854,0.8107102513313293,0.8107102513313293,1.0,1.0,-1.2005847692489624,0.5121172666549683,0.6884675025939941,0.2244276404380798,0.0,0.0,0.8250691294670105,44.20135498046875,28.0,114.67577362060548,-14209.83984375,188.48683166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,308.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3277775645256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000332652562065,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479220,293.1612548828125,297.1499938964844,293.1499938964844,0.0912356451153755,-2123.62744140625,304.15484619140625,0.7531874775886536,0.1520565003156662,0.137876495718956,293.3142395019531,297.1499938964844,293.1499938964844,0.0042776786722242,-334.9163818359375,297.1042785644531,0.5087897181510925,0.050000000745058,0.0486463382840156,293.2030334472656,297.1499938964844,293.1499938964844,0.2321199029684066,-3486.215576171875,304.1641540527344,0.9713868498802184,0.3224602043628692,0.2261768877506256,293.1697998046875,297.1499938964844,293.1499938964844,0.2671806812286377,-5260.619140625,304.210693359375,0.9990000128746032,0.4072526693344116,0.3400528728961944,293.26739501953125,297.1499938964844,293.1499938964844,0.0081789325922727,-2694.241455078125,301.0738220214844,0.5087897181510925,0.050000000745058,0.2307572960853576,291.40460205078125,291.1499938964844,261.4973449707031,259.938232421875,279.73114013671875,293.2673034667969,291.41619873046875,1.0,0.2492492347955703,0.8104292154312134,0.8104292154312134,1.0,1.0,-1.1803375482559204,0.5030878782272339,0.6772496104240417,0.2192246317863464,0.0,0.0,0.7838080525398254,41.10902404785156,46.0,146.05661010742188,-14110.123046875,175.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,308.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325899600982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003307466686237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479280,293.1612548828125,297.1499938964844,293.1499938964844,0.0912356451153755,-2123.62744140625,304.15484619140625,0.7531874775886536,0.1520565003156662,0.137876495718956,293.3142395019531,297.1499938964844,293.1499938964844,0.0042776786722242,-334.9163818359375,297.1042785644531,0.5087897181510925,0.050000000745058,0.0486463382840156,293.2030334472656,297.1499938964844,293.1499938964844,0.2321199029684066,-3486.215576171875,304.1641540527344,0.9713868498802184,0.3224602043628692,0.2261768877506256,293.1697998046875,297.1499938964844,293.1499938964844,0.2671806812286377,-5260.619140625,304.210693359375,0.9990000128746032,0.4072526693344116,0.3400528728961944,293.26739501953125,297.1499938964844,293.1499938964844,0.0081789325922727,-2694.241455078125,301.0738220214844,0.5087897181510925,0.050000000745058,0.2307572960853576,291.40460205078125,291.1499938964844,261.4973449707031,259.938232421875,279.73114013671875,293.2673034667969,291.41619873046875,1.0,0.2492492347955703,0.8104292154312134,0.8104292154312134,1.0,1.0,-1.1803375482559204,0.5030878782272339,0.6772496104240417,0.2192246317863464,0.0,0.0,0.7838080525398254,41.10902404785156,46.0,146.05661010742188,-14110.123046875,175.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,308.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325899600982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003307466686237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479340,293.1600952148437,297.1499938964844,293.1499938964844,0.0904739201068878,-2108.16162109375,304.15447998046875,0.7504323720932007,0.1520057916641235,0.1378678530454635,293.31011962890625,297.1499938964844,293.1499938964844,0.0042255539447069,-329.95074462890625,297.11187744140625,0.5067634582519531,0.050000000745058,0.0486742854118347,293.2017517089844,297.1499938964844,293.1499938964844,0.2291579842567443,-3449.675537109375,304.164306640625,0.9667348861694336,0.3213751018047333,0.2254240065813064,293.1423645019531,297.1499938964844,293.1499938964844,0.2675706446170807,-5273.0302734375,304.18896484375,0.9990000128746032,0.4123785495758056,0.3439246118068695,293.2684326171875,297.1499938964844,293.1499938964844,0.0080829681828618,-2664.257080078125,301.0539855957031,0.5067634582519531,0.050000000745058,0.2308898568153381,291.49853515625,291.1499938964844,261.5181579589844,259.9556579589844,279.73883056640625,293.2684020996094,291.5049743652344,1.0,0.2514308094978332,0.8101482391357422,0.8101482391357422,1.0,1.0,-1.1842504739761353,0.5048496723175049,0.6794007420539856,0.2200483083724975,0.0,0.0,0.7304837107658386,41.868560791015625,64.0,117.7480010986328,-14170.53125,178.6066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,308.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3238217830657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000328637950588,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479400,293.1600952148437,297.1499938964844,293.1499938964844,0.0904739201068878,-2108.16162109375,304.15447998046875,0.7504323720932007,0.1520057916641235,0.1378678530454635,293.31011962890625,297.1499938964844,293.1499938964844,0.0042255539447069,-329.95074462890625,297.11187744140625,0.5067634582519531,0.050000000745058,0.0486742854118347,293.2017517089844,297.1499938964844,293.1499938964844,0.2291579842567443,-3449.675537109375,304.164306640625,0.9667348861694336,0.3213751018047333,0.2254240065813064,293.1423645019531,297.1499938964844,293.1499938964844,0.2675706446170807,-5273.0302734375,304.18896484375,0.9990000128746032,0.4123785495758056,0.3439246118068695,293.2684326171875,297.1499938964844,293.1499938964844,0.0080829681828618,-2664.257080078125,301.0539855957031,0.5067634582519531,0.050000000745058,0.2308898568153381,291.49853515625,291.1499938964844,261.5181579589844,259.9556579589844,279.73883056640625,293.2684020996094,291.5049743652344,1.0,0.2514308094978332,0.8101482391357422,0.8101482391357422,1.0,1.0,-1.1842504739761353,0.5048496723175049,0.6794007420539856,0.2200483083724975,0.0,0.0,0.7304837107658386,41.868560791015625,64.0,117.7480010986328,-14170.53125,178.6066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,308.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3238217830657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000328637950588,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479460,293.1593322753906,297.1499938964844,293.1499938964844,0.090332806110382,-2105.38330078125,304.1531982421875,0.7371168732643127,0.1519077271223068,0.1379345804452896,293.30499267578125,297.1499938964844,293.1499938964844,0.0041994745843112,-327.7872619628906,297.0857238769531,0.4969193339347839,0.050000000745058,0.0488257259130477,293.2003173828125,297.1499938964844,293.1499938964844,0.2278061360120773,-3433.8115234375,304.1617126464844,0.9463392496109008,0.3203524649143219,0.2248153239488601,293.1501159667969,297.1499938964844,293.1499938964844,0.284859150648117,-5555.98583984375,304.14678955078125,0.9990000128746032,0.411079466342926,0.3642134964466095,293.26934814453125,297.1499938964844,293.1499938964844,0.0080476719886064,-2655.43115234375,301.0177307128906,0.4969193339347839,0.050000000745058,0.2316082268953323,291.5237731933594,291.1499938964844,261.5419006347656,259.9754333496094,279.73687744140625,293.2692565917969,291.5220947265625,1.0,0.2603110074996948,0.8099044561386108,0.8099044561386108,1.0,1.0,-1.2089896202087402,0.5158907175064087,0.6930989623069763,0.2261863201856613,0.0,0.0,0.6781088709831238,46.05870056152344,67.0,32.78194808959961,-14342.318359375,195.0205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953918457031,308.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3223503828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003271446621511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479520,293.1593322753906,297.1499938964844,293.1499938964844,0.090332806110382,-2105.38330078125,304.1531982421875,0.7371168732643127,0.1519077271223068,0.1379345804452896,293.30499267578125,297.1499938964844,293.1499938964844,0.0041994745843112,-327.7872619628906,297.0857238769531,0.4969193339347839,0.050000000745058,0.0488257259130477,293.2003173828125,297.1499938964844,293.1499938964844,0.2278061360120773,-3433.8115234375,304.1617126464844,0.9463392496109008,0.3203524649143219,0.2248153239488601,293.1501159667969,297.1499938964844,293.1499938964844,0.284859150648117,-5555.98583984375,304.14678955078125,0.9990000128746032,0.411079466342926,0.3642134964466095,293.26934814453125,297.1499938964844,293.1499938964844,0.0080476719886064,-2655.43115234375,301.0177307128906,0.4969193339347839,0.050000000745058,0.2316082268953323,291.5237731933594,291.1499938964844,261.5419006347656,259.9754333496094,279.73687744140625,293.2692565917969,291.5220947265625,1.0,0.2603110074996948,0.8099044561386108,0.8099044561386108,1.0,1.0,-1.2089896202087402,0.5158907175064087,0.6930989623069763,0.2261863201856613,0.0,0.0,0.6781088709831238,46.05870056152344,67.0,32.78194808959961,-14342.318359375,195.0205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953918457031,308.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3223503828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003271446621511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479580,293.15869140625,297.1499938964844,293.1499938964844,0.0907227993011474,-2113.522216796875,304.1514892578125,0.7251853942871094,0.1517999321222305,0.1379848271608352,293.29864501953125,297.1499938964844,293.1499938964844,0.0041919858194887,-327.8193359375,297.0258483886719,0.4881524443626404,0.050000000745058,0.0489827506244182,293.1987609863281,297.1499938964844,293.1499938964844,0.2279105335474014,-3436.55029296875,304.1576232910156,0.9262673258781432,0.3193962574005127,0.2242524027824401,293.1867370605469,297.1499938964844,293.1499938964844,0.3037584722042084,-5858.9541015625,304.11688232421875,0.9990000128746032,0.4036827385425567,0.3836832344532013,293.2709655761719,297.1499938964844,293.1499938964844,0.0080452067777514,-2660.594482421875,300.9620361328125,0.4881524443626404,0.050000000745058,0.232353076338768,291.4799499511719,291.1499938964844,261.5681457519531,259.99725341796875,279.7367553710937,293.2708435058594,291.4738464355469,1.0,0.2683984637260437,0.8096606731414795,0.8096606731414795,1.0,1.0,-1.232579231262207,0.5264173150062561,0.7061619162559509,0.2321576178073883,0.0,0.0,0.6365751624107361,50.38408660888672,70.0,-47.7664680480957,-14466.8310546875,211.96890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,308.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3218749165534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003266621206421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479640,293.15869140625,297.1499938964844,293.1499938964844,0.0907227993011474,-2113.522216796875,304.1514892578125,0.7251853942871094,0.1517999321222305,0.1379848271608352,293.29864501953125,297.1499938964844,293.1499938964844,0.0041919858194887,-327.8193359375,297.0258483886719,0.4881524443626404,0.050000000745058,0.0489827506244182,293.1987609863281,297.1499938964844,293.1499938964844,0.2279105335474014,-3436.55029296875,304.1576232910156,0.9262673258781432,0.3193962574005127,0.2242524027824401,293.1867370605469,297.1499938964844,293.1499938964844,0.3037584722042084,-5858.9541015625,304.11688232421875,0.9990000128746032,0.4036827385425567,0.3836832344532013,293.2709655761719,297.1499938964844,293.1499938964844,0.0080452067777514,-2660.594482421875,300.9620361328125,0.4881524443626404,0.050000000745058,0.232353076338768,291.4799499511719,291.1499938964844,261.5681457519531,259.99725341796875,279.7367553710937,293.2708435058594,291.4738464355469,1.0,0.2683984637260437,0.8096606731414795,0.8096606731414795,1.0,1.0,-1.232579231262207,0.5264173150062561,0.7061619162559509,0.2321576178073883,0.0,0.0,0.6365751624107361,50.38408660888672,70.0,-47.7664680480957,-14466.8310546875,211.96890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,308.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3218749165534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003266621206421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479700,293.1582946777344,297.1499938964844,293.1499938964844,0.0910020098090171,-2119.221435546875,304.15069580078125,0.716899037361145,0.1517652422189712,0.1380598694086074,293.2949523925781,297.1499938964844,293.1499938964844,0.0041967825964093,-328.5326843261719,296.9940795898437,0.4819545745849609,0.050000000745058,0.0491025522351264,293.1976928710937,297.1499938964844,293.1499938964844,0.2281598150730133,-3440.289306640625,304.1557922363281,0.9127933382987976,0.3189888596534729,0.2240331768989563,293.20416259765625,297.1499938964844,293.1499938964844,0.3025464415550232,-5835.87939453125,304.1252746582031,0.9886355400085448,0.3997896015644073,0.3809353709220886,293.2718811035156,297.1499938964844,293.1499938964844,0.0080561768263578,-2666.689697265625,300.9317626953125,0.4819545745849609,0.050000000745058,0.2329213768243789,291.4511108398437,291.1499938964844,261.58209228515625,260.00885009765625,279.74481201171875,293.2717590332031,291.4471130371094,1.0,0.2719065845012665,0.809538722038269,0.809538722038269,1.0,1.0,-1.2302011251449585,0.5253168344497681,0.7048843502998352,0.2316095530986786,0.0,0.0,0.619442343711853,53.38455581665039,70.0,-55.21718978881836,-14425.9794921875,217.3858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682861328125,308.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3218894004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003266768180765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479760,293.15802001953125,297.1499938964844,293.1499938964844,0.0911526381969451,-2122.24951171875,304.1502990722656,0.7093017101287842,0.1517139673233032,0.1381283551454544,293.2911376953125,297.1499938964844,293.1499938964844,0.0041987202130258,-328.8399963378906,296.9720764160156,0.4761714339256286,0.050000000745058,0.0492152534425258,293.19659423828125,297.1499938964844,293.1499938964844,0.2281370460987091,-3440.386474609375,304.15478515625,0.9018831253051758,0.3185961842536926,0.223841592669487,293.2139587402344,297.1499938964844,293.1499938964844,0.3004263341426849,-5800.60107421875,304.1335754394531,0.977246105670929,0.3971746265888214,0.3780252933502197,293.2728881835937,297.1499938964844,293.1499938964844,0.008057183586061,-2668.943115234375,300.90509033203125,0.4761714339256286,0.050000000745058,0.2334559708833694,291.43780517578125,291.1499938964844,261.5965576171875,260.0208435058594,279.7535705566406,293.27276611328125,291.4360046386719,1.0,0.2751079499721527,0.8092122673988342,0.8092122673988342,1.0,1.0,-1.2273335456848145,0.5240139961242676,0.7033195495605469,0.2308129072189331,0.0,0.0,0.6016476154327393,56.19450759887695,73.0,-43.16874694824219,-14385.9072265625,222.2570037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,308.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219010531902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003266886342316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479820,293.1576232910156,297.1499938964844,293.1499938964844,0.091330662369728,-2125.815673828125,304.1499328613281,0.6964585185050964,0.1515925079584121,0.1382109373807907,293.2831726074219,297.1499938964844,293.1499938964844,0.0041985684074461,-329.0268859863281,296.9376220703125,0.465328186750412,0.050000000745058,0.0494128577411174,293.1949462890625,297.1499938964844,293.1499938964844,0.2278481423854828,-3437.34130859375,304.1536865234375,0.8852369785308838,0.3177534639835357,0.2234141081571579,293.22174072265625,297.1499938964844,293.1499938964844,0.2979259192943573,-5759.0947265625,304.1430358886719,0.957610249519348,0.3939527869224548,0.3746289908885956,293.27471923828125,297.1499938964844,293.1499938964844,0.0080469436943531,-2669.482421875,300.8546142578125,0.465328186750412,0.050000000745058,0.2343933135271072,291.42340087890625,291.1499938964844,261.6268005371094,260.0458679199219,279.7702941894531,293.2746276855469,291.4222412109375,1.0,0.2808589935302734,0.8085592985153198,0.8085592985153198,1.0,1.0,-1.224204182624817,0.5225731730461121,0.7016310095787048,0.2298797369003296,0.0,0.0,0.5662195682525635,61.1495246887207,76.0,-25.73767852783203,-14332.23828125,231.4788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,308.6309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219248652458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267127904109,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479880,293.1576232910156,297.1499938964844,293.1499938964844,0.091330662369728,-2125.815673828125,304.1499328613281,0.6964585185050964,0.1515925079584121,0.1382109373807907,293.2831726074219,297.1499938964844,293.1499938964844,0.0041985684074461,-329.0268859863281,296.9376220703125,0.465328186750412,0.050000000745058,0.0494128577411174,293.1949462890625,297.1499938964844,293.1499938964844,0.2278481423854828,-3437.34130859375,304.1536865234375,0.8852369785308838,0.3177534639835357,0.2234141081571579,293.22174072265625,297.1499938964844,293.1499938964844,0.2979259192943573,-5759.0947265625,304.1430358886719,0.957610249519348,0.3939527869224548,0.3746289908885956,293.27471923828125,297.1499938964844,293.1499938964844,0.0080469436943531,-2669.482421875,300.8546142578125,0.465328186750412,0.050000000745058,0.2343933135271072,291.42340087890625,291.1499938964844,261.6268005371094,260.0458679199219,279.7702941894531,293.2746276855469,291.4222412109375,1.0,0.2808589935302734,0.8085592985153198,0.8085592985153198,1.0,1.0,-1.224204182624817,0.5225731730461121,0.7016310095787048,0.2298797369003296,0.0,0.0,0.5662195682525635,61.1495246887207,76.0,-25.73767852783203,-14332.23828125,231.4788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,308.6309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219248652458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267127904109,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
479940,293.1572570800781,297.1499938964844,293.1499938964844,0.0914476811885833,-2128.139892578125,304.1497497558594,0.6862295866012573,0.1514747142791748,0.1382688283920288,293.2747802734375,297.1499938964844,293.1499938964844,0.0041981292888522,-329.1229248046875,296.9100952148437,0.455160915851593,0.050000000745058,0.0495868176221847,293.1936340332031,297.1499938964844,293.1499938964844,0.2274033725261688,-3432.223876953125,304.1532287597656,0.8720766305923462,0.3168788552284241,0.2229367643594741,293.222900390625,297.1499938964844,293.1499938964844,0.2964549958705902,-5734.990234375,304.147705078125,0.9410762786865234,0.391893059015274,0.3726692795753479,293.2762756347656,297.1499938964844,293.1499938964844,0.0080289021134376,-2667.54345703125,300.80572509765625,0.455160915851593,0.050000000745058,0.2352185100317001,291.4144592285156,291.1499938964844,261.6584777832031,260.072021484375,279.7866516113281,293.27618408203125,291.413818359375,1.0,0.2859464287757873,0.8079063296318054,0.8079063296318054,1.0,1.0,-1.2225472927093506,0.5217919945716858,0.7007552981376648,0.2293190360069275,0.0,0.0,0.5316146612167358,65.52778625488281,79.0,-14.728106498718262,-14296.595703125,239.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,308.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219615817070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267500724177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480000,293.1572570800781,297.1499938964844,293.1499938964844,0.0914476811885833,-2128.139892578125,304.1497497558594,0.6862295866012573,0.1514747142791748,0.1382688283920288,293.2747802734375,297.1499938964844,293.1499938964844,0.0041981292888522,-329.1229248046875,296.9100952148437,0.455160915851593,0.050000000745058,0.0495868176221847,293.1936340332031,297.1499938964844,293.1499938964844,0.2274033725261688,-3432.223876953125,304.1532287597656,0.8720766305923462,0.3168788552284241,0.2229367643594741,293.222900390625,297.1499938964844,293.1499938964844,0.2964549958705902,-5734.990234375,304.147705078125,0.9410762786865234,0.391893059015274,0.3726692795753479,293.2762756347656,297.1499938964844,293.1499938964844,0.0080289021134376,-2667.54345703125,300.80572509765625,0.455160915851593,0.050000000745058,0.2352185100317001,291.4144592285156,291.1499938964844,261.6584777832031,260.072021484375,279.7866516113281,293.27618408203125,291.413818359375,1.0,0.2859464287757873,0.8079063296318054,0.8079063296318054,1.0,1.0,-1.2225472927093506,0.5217919945716858,0.7007552981376648,0.2293190360069275,0.0,0.0,0.5316146612167358,65.52778625488281,79.0,-14.728106498718262,-14296.595703125,239.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,308.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219615817070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267500724177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
