time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480060,293.1568908691406,297.1499938964844,293.1499938964844,0.0915198028087616,-2129.54052734375,304.14971923828125,0.6777009963989258,0.1513642221689224,0.1383188664913177,293.2660217285156,297.1499938964844,293.1499938964844,0.0041984776034951,-329.214599609375,296.88922119140625,0.4469331800937652,0.050000000745058,0.0497459582984447,293.19244384765625,297.1499938964844,293.1499938964844,0.2268535047769546,-3425.709716796875,304.153076171875,0.86117023229599,0.3160138726234436,0.2224497348070144,293.22186279296875,297.1499938964844,293.1499938964844,0.2952472567558288,-5715.55224609375,304.15045166015625,0.9268231391906738,0.3902590274810791,0.3712161183357239,293.2774963378906,297.1499938964844,293.1499938964844,0.0080055268481373,-2663.77392578125,300.7584228515625,0.4469331800937652,0.050000000745058,0.2359734028577804,291.41046142578125,291.1499938964844,261.6912841796875,260.0990295410156,279.8023681640625,293.2774353027344,291.4103088378906,1.0,0.2905506491661072,0.8075046539306641,0.8075046539306641,1.0,1.0,-1.2213754653930664,0.5212538242340088,0.7001217007637024,0.2289006412029266,0.0,0.0,0.4971958994865417,69.53797912597656,82.0,-6.567119598388672,-14270.18359375,247.8973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220009803771972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267900610808,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480120,293.1568908691406,297.1499938964844,293.1499938964844,0.0915198028087616,-2129.54052734375,304.14971923828125,0.6777009963989258,0.1513642221689224,0.1383188664913177,293.2660217285156,297.1499938964844,293.1499938964844,0.0041984776034951,-329.214599609375,296.88922119140625,0.4469331800937652,0.050000000745058,0.0497459582984447,293.19244384765625,297.1499938964844,293.1499938964844,0.2268535047769546,-3425.709716796875,304.153076171875,0.86117023229599,0.3160138726234436,0.2224497348070144,293.22186279296875,297.1499938964844,293.1499938964844,0.2952472567558288,-5715.55224609375,304.15045166015625,0.9268231391906738,0.3902590274810791,0.3712161183357239,293.2774963378906,297.1499938964844,293.1499938964844,0.0080055268481373,-2663.77392578125,300.7584228515625,0.4469331800937652,0.050000000745058,0.2359734028577804,291.41046142578125,291.1499938964844,261.6912841796875,260.0990295410156,279.8023681640625,293.2774353027344,291.4103088378906,1.0,0.2905506491661072,0.8075046539306641,0.8075046539306641,1.0,1.0,-1.2213754653930664,0.5212538242340088,0.7001217007637024,0.2289006412029266,0.0,0.0,0.4971958994865417,69.53797912597656,82.0,-6.567119598388672,-14270.18359375,247.8973846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220009803771972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267900610808,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480180,293.156494140625,297.1499938964844,293.1499938964844,0.091558925807476,-2130.25537109375,304.1497497558594,0.6703983545303345,0.1512697488069534,0.1383710950613021,293.2570495605469,297.1499938964844,293.1499938964844,0.0041998545639216,-329.3273010253906,296.8744201660156,0.4401149451732635,0.050000000745058,0.0498947650194168,293.1913146972656,297.1499938964844,293.1499938964844,0.2262270152568817,-3418.178955078125,304.1531066894531,0.8518619537353516,0.3151729702949524,0.2219701111316681,293.22003173828125,297.1499938964844,293.1499938964844,0.2940697968006134,-5696.85302734375,304.1522521972656,0.914567232131958,0.3888084292411804,0.3699665069580078,293.27850341796875,297.1499938964844,293.1499938964844,0.0079779876396059,-2658.514892578125,300.7125244140625,0.4401149451732635,0.050000000745058,0.2366792857646942,291.4108581542969,291.1499938964844,261.7248229980469,260.1265869140625,279.8180847167969,293.2784423828125,291.4111328125,1.0,0.2947911322116852,0.8071029186248779,0.8071029186248779,1.0,1.0,-1.2203882932662964,0.5208009481430054,0.6995874047279358,0.2285241931676864,0.0,0.0,0.4624263644218445,73.28911590576172,85.0,0.0299270451068878,-14249.427734375,255.31936645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220274150371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268168948125,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480240,293.156494140625,297.1499938964844,293.1499938964844,0.091558925807476,-2130.25537109375,304.1497497558594,0.6703983545303345,0.1512697488069534,0.1383710950613021,293.2570495605469,297.1499938964844,293.1499938964844,0.0041998545639216,-329.3273010253906,296.8744201660156,0.4401149451732635,0.050000000745058,0.0498947650194168,293.1913146972656,297.1499938964844,293.1499938964844,0.2262270152568817,-3418.178955078125,304.1531066894531,0.8518619537353516,0.3151729702949524,0.2219701111316681,293.22003173828125,297.1499938964844,293.1499938964844,0.2940697968006134,-5696.85302734375,304.1522521972656,0.914567232131958,0.3888084292411804,0.3699665069580078,293.27850341796875,297.1499938964844,293.1499938964844,0.0079779876396059,-2658.514892578125,300.7125244140625,0.4401149451732635,0.050000000745058,0.2366792857646942,291.4108581542969,291.1499938964844,261.7248229980469,260.1265869140625,279.8180847167969,293.2784423828125,291.4111328125,1.0,0.2947911322116852,0.8071029186248779,0.8071029186248779,1.0,1.0,-1.2203882932662964,0.5208009481430054,0.6995874047279358,0.2285241931676864,0.0,0.0,0.4624263644218445,73.28911590576172,85.0,0.0299270451068878,-14249.427734375,255.31936645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220274150371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268168948125,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480300,293.1562805175781,297.1499938964844,293.1499938964844,0.0915696546435356,-2130.425537109375,304.1497802734375,0.6671109795570374,0.1512295603752136,0.1384008079767227,293.2525634765625,297.1499938964844,293.1499938964844,0.0042008245363831,-329.3861083984375,296.8689880371094,0.4371112883090973,0.050000000745058,0.0499662272632122,293.19073486328125,297.1499938964844,293.1499938964844,0.2258903831243515,-3414.1044921875,304.15313720703125,0.8476687669754028,0.3147623836994171,0.2217350006103515,293.218994140625,297.1499938964844,293.1499938964844,0.2934690713882446,-5687.37255859375,304.1529235839844,0.9091630578041076,0.3881223499774933,0.369381844997406,293.2789001464844,297.1499938964844,293.1499938964844,0.007962979376316,-2655.4208984375,300.6900634765625,0.4371112883090973,0.050000000745058,0.237018272280693,291.4125366210937,291.1499938964844,261.7417907714844,260.1404724121094,279.825927734375,293.27886962890625,291.4129638671875,1.0,0.2968035638332367,0.8069021105766296,0.8069021105766296,1.0,1.0,-1.2199326753616333,0.5205920934677124,0.6993405222892761,0.2283435761928558,0.0,0.0,0.4447572529315948,75.09075164794922,85.0,2.875185012817383,-14240.654296875,258.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,308.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220314085483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268209402449,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480360,293.15606689453125,297.1499938964844,293.1499938964844,0.0915755629539489,-2130.4931640625,304.1498107910156,0.6640255451202393,0.1511936485767364,0.1384330093860626,293.2481689453125,297.1499938964844,293.1499938964844,0.0042019477114081,-329.44561767578125,296.8645935058594,0.4343291819095611,0.050000000745058,0.0500361360609531,293.1901550292969,297.1499938964844,293.1499938964844,0.225540742278099,-3409.8583984375,304.1531982421875,0.8437254428863525,0.3143579065799713,0.2215031087398529,293.21795654296875,297.1499938964844,293.1499938964844,0.292857676744461,-5677.7509765625,304.15350341796875,0.9042419195175172,0.387455016374588,0.3688153028488159,293.2792663574219,297.1499938964844,293.1499938964844,0.0079472921788692,-2652.065673828125,300.6679077148437,0.4343291819095611,0.050000000745058,0.2373498976230621,291.4150695800781,291.1499938964844,261.7587585449219,260.15435791015625,279.8337707519531,293.2792358398437,291.4156799316406,1.0,0.2987570166587829,0.8066912293434143,0.8066912293434143,1.0,1.0,-1.2194948196411133,0.5203907489776611,0.6991041302680969,0.2281653136014938,0.0,0.0,0.4268333315849304,76.8532943725586,73.0,5.445580959320068,-14232.7373046875,262.3772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,308.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220276236534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268170985393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480420,293.1553955078125,297.1499938964844,293.1499938964844,0.0914498195052146,-2127.980224609375,304.15008544921875,0.6652852296829224,0.1511711627244949,0.1383654475212097,293.23956298828125,297.1499938964844,293.1499938964844,0.0041901310905814,-328.45440673828125,296.8597106933594,0.4355404078960418,0.050000000745058,0.0500052571296691,293.1889038085937,297.1499938964844,293.1499938964844,0.2246409356594085,-3398.832275390625,304.1536560058594,0.8446362614631653,0.313594788312912,0.2209369391202926,293.2156982421875,297.1499938964844,293.1499938964844,0.2914203703403473,-5655.111328125,304.1547241210937,0.9050620198249816,0.3861916959285736,0.3675718009471893,293.2797546386719,297.1499938964844,293.1499938964844,0.007880613207817,-2635.696533203125,300.62518310546875,0.4355404078960418,0.050000000745058,0.2372034043073654,291.42388916015625,291.1499938964844,261.7927551269531,260.1820678710937,279.85015869140625,293.2797546386719,291.4251708984375,1.0,0.2970982491970062,0.8062695264816284,0.8062695264816284,1.0,1.0,-1.2170295715332031,0.5192754864692688,0.6977540850639343,0.2274111360311508,0.0,0.0,0.3898026645183563,76.03289794921875,61.0,12.835455894470217,-14208.5380859375,259.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,308.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219765126705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267652064096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480480,293.1553955078125,297.1499938964844,293.1499938964844,0.0914498195052146,-2127.980224609375,304.15008544921875,0.6652852296829224,0.1511711627244949,0.1383654475212097,293.23956298828125,297.1499938964844,293.1499938964844,0.0041901310905814,-328.45440673828125,296.8597106933594,0.4355404078960418,0.050000000745058,0.0500052571296691,293.1889038085937,297.1499938964844,293.1499938964844,0.2246409356594085,-3398.832275390625,304.1536560058594,0.8446362614631653,0.313594788312912,0.2209369391202926,293.2156982421875,297.1499938964844,293.1499938964844,0.2914203703403473,-5655.111328125,304.1547241210937,0.9050620198249816,0.3861916959285736,0.3675718009471893,293.2797546386719,297.1499938964844,293.1499938964844,0.007880613207817,-2635.696533203125,300.62518310546875,0.4355404078960418,0.050000000745058,0.2372034043073654,291.42388916015625,291.1499938964844,261.7927551269531,260.1820678710937,279.85015869140625,293.2797546386719,291.4251708984375,1.0,0.2970982491970062,0.8062695264816284,0.8062695264816284,1.0,1.0,-1.2170295715332031,0.5192754864692688,0.6977540850639343,0.2274111360311508,0.0,0.0,0.3898026645183563,76.03289794921875,61.0,12.835455894470217,-14208.5380859375,259.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,308.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3219765126705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003267652064096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480540,293.15435791015625,297.1499938964844,293.1499938964844,0.0912297740578651,-2123.600830078125,304.1504211425781,0.6727606058120728,0.151243656873703,0.1382540613412857,293.2312927246094,297.1499938964844,293.1499938964844,0.0041671036742627,-326.5286865234375,296.8609924316406,0.4424532055854797,0.050000000745058,0.0498418100178241,293.1874084472656,297.1499938964844,293.1499938964844,0.2235440760850906,-3385.298583984375,304.1542663574219,0.8528082966804504,0.3129145205020904,0.2203285992145538,293.2131652832031,297.1499938964844,293.1499938964844,0.2897524535655975,-5628.80908203125,304.15594482421875,0.9148737788200378,0.3850364983081817,0.3662967085838318,293.2798156738281,297.1499938964844,293.1499938964844,0.0077862311154603,-2611.222900390625,300.5855407714844,0.4424532055854797,0.050000000745058,0.2364280968904495,291.4399108886719,291.1499938964844,261.8263854980469,260.2094421386719,279.8666687011719,293.27984619140625,291.4418640136719,1.0,0.2917086184024811,0.8058477640151978,0.8058477640151978,1.0,1.0,-1.2135087251663208,0.5176920294761658,0.695816695690155,0.2263811528682708,0.0,0.0,0.3501450717449188,71.84025573730469,49.0,21.9112491607666,-14181.109375,249.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,308.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3218255043029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003266119747422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480600,293.15435791015625,297.1499938964844,293.1499938964844,0.0912297740578651,-2123.600830078125,304.1504211425781,0.6727606058120728,0.151243656873703,0.1382540613412857,293.2312927246094,297.1499938964844,293.1499938964844,0.0041671036742627,-326.5286865234375,296.8609924316406,0.4424532055854797,0.050000000745058,0.0498418100178241,293.1874084472656,297.1499938964844,293.1499938964844,0.2235440760850906,-3385.298583984375,304.1542663574219,0.8528082966804504,0.3129145205020904,0.2203285992145538,293.2131652832031,297.1499938964844,293.1499938964844,0.2897524535655975,-5628.80908203125,304.15594482421875,0.9148737788200378,0.3850364983081817,0.3662967085838318,293.2798156738281,297.1499938964844,293.1499938964844,0.0077862311154603,-2611.222900390625,300.5855407714844,0.4424532055854797,0.050000000745058,0.2364280968904495,291.4399108886719,291.1499938964844,261.8263854980469,260.2094421386719,279.8666687011719,293.27984619140625,291.4418640136719,1.0,0.2917086184024811,0.8058477640151978,0.8058477640151978,1.0,1.0,-1.2135087251663208,0.5176920294761658,0.695816695690155,0.2263811528682708,0.0,0.0,0.3501450717449188,71.84025573730469,49.0,21.9112491607666,-14181.109375,249.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,308.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3218255043029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003266119747422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480660,293.153076171875,297.1499938964844,293.1499938964844,0.0909555330872535,-2118.126220703125,304.1507263183594,0.6856699585914612,0.1513977795839309,0.1381382793188095,293.22344970703125,297.1499938964844,293.1499938964844,0.0041369087994098,-323.98712158203125,296.86749267578125,0.4548419713973999,0.050000000745058,0.0495927259325981,293.18572998046875,297.1499938964844,293.1499938964844,0.2223086506128311,-3369.998779296875,304.1549072265625,0.8674288988113403,0.3123068809509277,0.2197098582983017,293.21051025390625,297.1499938964844,293.1499938964844,0.2879204452037811,-5599.9033203125,304.1570129394531,0.9331148862838744,0.383977323770523,0.3650296032428741,293.27947998046875,297.1499938964844,293.1499938964844,0.0076750824227929,-2581.48876953125,300.54888916015625,0.4548419713973999,0.050000000745058,0.2352465391159057,291.46209716796875,291.1499938964844,261.859375,260.23614501953125,279.88287353515625,293.2795104980469,291.4646301269531,1.0,0.2836003303527832,0.8054482936859131,0.8054482936859131,1.0,1.0,-1.2093889713287354,0.5158453583717346,0.6935436129570007,0.2251991331577301,0.0,0.0,0.3070982992649078,65.47045135498047,37.0,30.406349182128903,-14153.0546875,235.09425354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215535879135132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263360122218,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480720,293.153076171875,297.1499938964844,293.1499938964844,0.0909555330872535,-2118.126220703125,304.1507263183594,0.6856699585914612,0.1513977795839309,0.1381382793188095,293.22344970703125,297.1499938964844,293.1499938964844,0.0041369087994098,-323.98712158203125,296.86749267578125,0.4548419713973999,0.050000000745058,0.0495927259325981,293.18572998046875,297.1499938964844,293.1499938964844,0.2223086506128311,-3369.998779296875,304.1549072265625,0.8674288988113403,0.3123068809509277,0.2197098582983017,293.21051025390625,297.1499938964844,293.1499938964844,0.2879204452037811,-5599.9033203125,304.1570129394531,0.9331148862838744,0.383977323770523,0.3650296032428741,293.27947998046875,297.1499938964844,293.1499938964844,0.0076750824227929,-2581.48876953125,300.54888916015625,0.4548419713973999,0.050000000745058,0.2352465391159057,291.46209716796875,291.1499938964844,261.859375,260.23614501953125,279.88287353515625,293.2795104980469,291.4646301269531,1.0,0.2836003303527832,0.8054482936859131,0.8054482936859131,1.0,1.0,-1.2093889713287354,0.5158453583717346,0.6935436129570007,0.2251991331577301,0.0,0.0,0.3070982992649078,65.47045135498047,37.0,30.406349182128903,-14153.0546875,235.09425354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215535879135132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263360122218,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480780,293.151611328125,297.1499938964844,293.1499938964844,0.0906478762626648,-2111.963134765625,304.1510009765625,0.7041877508163452,0.1516172587871551,0.1380320340394973,293.2160949707031,297.1499938964844,293.1499938964844,0.0041021630167961,-321.04254150390625,296.8783264160156,0.4723355770111084,0.050000000745058,0.0492881163954734,293.1839599609375,297.1499938964844,293.1499938964844,0.2209738343954086,-3353.428955078125,304.1554870605469,0.8891633152961731,0.3117574453353882,0.2190931439399719,293.207763671875,297.1499938964844,293.1499938964844,0.2859737575054168,-5569.1728515625,304.15789794921875,0.9586554765701294,0.3829998075962066,0.3637870848178863,293.2787780761719,297.1499938964844,293.1499938964844,0.0075541343539953,-2548.37060546875,300.5148620605469,0.4723355770111084,0.050000000745058,0.2338016033172607,291.4893493652344,291.1499938964844,261.89129638671875,260.2618713378906,279.8985900878906,293.27880859375,291.4923400878906,1.0,0.2734619975090027,0.8050488233566284,0.8050488233566284,1.0,1.0,-1.2049297094345093,0.5138490200042725,0.6910807490348816,0.2239305824041366,0.0,0.0,0.2600696980953216,57.6900634765625,25.0,37.487918853759766,-14125.2119140625,217.5399780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,308.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211557865142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259322838857,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480840,293.151611328125,297.1499938964844,293.1499938964844,0.0906478762626648,-2111.963134765625,304.1510009765625,0.7041877508163452,0.1516172587871551,0.1380320340394973,293.2160949707031,297.1499938964844,293.1499938964844,0.0041021630167961,-321.04254150390625,296.8783264160156,0.4723355770111084,0.050000000745058,0.0492881163954734,293.1839599609375,297.1499938964844,293.1499938964844,0.2209738343954086,-3353.428955078125,304.1554870605469,0.8891633152961731,0.3117574453353882,0.2190931439399719,293.207763671875,297.1499938964844,293.1499938964844,0.2859737575054168,-5569.1728515625,304.15789794921875,0.9586554765701294,0.3829998075962066,0.3637870848178863,293.2787780761719,297.1499938964844,293.1499938964844,0.0075541343539953,-2548.37060546875,300.5148620605469,0.4723355770111084,0.050000000745058,0.2338016033172607,291.4893493652344,291.1499938964844,261.89129638671875,260.2618713378906,279.8985900878906,293.27880859375,291.4923400878906,1.0,0.2734619975090027,0.8050488233566284,0.8050488233566284,1.0,1.0,-1.2049297094345093,0.5138490200042725,0.6910807490348816,0.2239305824041366,0.0,0.0,0.2600696980953216,57.6900634765625,25.0,37.487918853759766,-14125.2119140625,217.5399780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,308.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211557865142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259322838857,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480900,293.1508483886719,297.1499938964844,293.1499938964844,0.090486541390419,-2108.723388671875,304.151123046875,0.7154803276062012,0.1517471820116043,0.1379846781492233,293.21258544921875,297.1499938964844,293.1499938964844,0.0040836669504642,-319.46832275390625,296.885009765625,0.480994313955307,0.050000000745058,0.0491215623915195,293.1830749511719,297.1499938964844,293.1499938964844,0.2202797681093216,-3344.802001953125,304.15576171875,0.9031571745872498,0.3115003407001495,0.2187874168157577,293.2063903808594,297.1499938964844,293.1499938964844,0.2849714756011963,-5553.3466796875,304.1582946777344,0.9732648134231568,0.3825379014015198,0.3631778955459595,293.2783203125,297.1499938964844,293.1499938964844,0.0074915550649166,-2530.982421875,300.4987487792969,0.480994313955307,0.050000000745058,0.2330115437507629,291.5044860839844,291.1499938964844,261.9067687988281,260.2742919921875,279.9062194824219,293.2783508300781,291.5076599121094,1.0,0.267769992351532,0.8048490285873413,0.8048490285873413,1.0,1.0,-1.2026264667510986,0.5128185749053955,0.6898078918457031,0.2232779413461685,0.0,0.0,0.2349224239587783,53.43803787231445,25.0,40.37739562988281,-14111.435546875,208.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,308.65625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3209110200405121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003256838826928,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0903224796056747,-2105.424072265625,304.1512145996094,0.7276514172554016,0.1518885195255279,0.137941688299179,293.2091979980469,297.1499938964844,293.1499938964844,0.0040646642446517,-317.8473815917969,296.8924255371094,0.4900080859661102,0.050000000745058,0.0489481650292873,293.1822204589844,297.1499938964844,293.1499938964844,0.2195731699466705,-3336.013671875,304.1559753417969,0.9209651350975036,0.3112528324127197,0.2184838503599167,293.2050170898437,297.1499938964844,293.1499938964844,0.2839570939540863,-5537.326171875,304.1586303710937,0.9883621335029602,0.3820919990539551,0.3625775575637817,293.2777709960937,297.1499938964844,293.1499938964844,0.007428188342601,-2513.223876953125,300.48309326171875,0.4900080859661102,0.050000000745058,0.2321890294551849,291.5203552246094,291.1499938964844,261.9218444824219,260.2863464355469,279.9136047363281,293.2778625488281,291.523681640625,1.0,0.2617164254188537,0.8046656847000122,0.8046656847000122,1.0,1.0,-1.2002943754196167,0.5117771029472351,0.6885173320770264,0.2226200103759765,0.0,0.0,0.2086389362812042,49.01250457763672,25.0,42.8039665222168,-14097.7548828125,198.2215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,308.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206376135349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000325406435877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481020,293.1485595703125,297.1499938964844,293.1499938964844,0.090064063668251,-2100.0517578125,304.1512451171875,0.7449254989624023,0.1521894037723541,0.1380060017108917,293.20281982421875,297.1499938964844,293.1499938964844,0.0040389215573668,-315.4589233398437,296.9109802246094,0.5025383830070496,0.050000000745058,0.0487359911203384,293.1805114746094,297.1499938964844,293.1499938964844,0.2181790173053741,-3318.594482421875,304.15631103515625,0.9471755623817444,0.3107830584049225,0.2179948836565017,293.1978759765625,297.1499938964844,293.1499938964844,0.273656815290451,-5371.4580078125,304.17413330078125,0.9990000128746032,0.3821136951446533,0.3523304164409637,293.27655029296875,297.1499938964844,293.1499938964844,0.0073273000307381,-2483.9736328125,300.4541931152344,0.5025383830070496,0.050000000745058,0.2311825603246688,291.5573425292969,291.1499938964844,261.9506225585937,260.30926513671875,279.93267822265625,293.2766418457031,291.5633239746094,1.0,0.2529115378856659,0.8042988777160645,0.8042988777160645,1.0,1.0,-1.186030030250549,0.5053964853286743,0.6806336045265198,0.2189586013555526,0.0,0.0,0.1520625948905944,43.43429183959961,25.0,60.56461715698242,-14006.044921875,182.3168334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,308.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3199592232704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003247179556638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481080,293.1485595703125,297.1499938964844,293.1499938964844,0.090064063668251,-2100.0517578125,304.1512451171875,0.7449254989624023,0.1521894037723541,0.1380060017108917,293.20281982421875,297.1499938964844,293.1499938964844,0.0040389215573668,-315.4589233398437,296.9109802246094,0.5025383830070496,0.050000000745058,0.0487359911203384,293.1805114746094,297.1499938964844,293.1499938964844,0.2181790173053741,-3318.594482421875,304.15631103515625,0.9471755623817444,0.3107830584049225,0.2179948836565017,293.1978759765625,297.1499938964844,293.1499938964844,0.273656815290451,-5371.4580078125,304.17413330078125,0.9990000128746032,0.3821136951446533,0.3523304164409637,293.27655029296875,297.1499938964844,293.1499938964844,0.0073273000307381,-2483.9736328125,300.4541931152344,0.5025383830070496,0.050000000745058,0.2311825603246688,291.5573425292969,291.1499938964844,261.9506225585937,260.30926513671875,279.93267822265625,293.2766418457031,291.5633239746094,1.0,0.2529115378856659,0.8042988777160645,0.8042988777160645,1.0,1.0,-1.186030030250549,0.5053964853286743,0.6806336045265198,0.2189586013555526,0.0,0.0,0.1520625948905944,43.43429183959961,25.0,60.56461715698242,-14006.044921875,182.3168334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,308.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3199592232704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003247179556638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481140,293.1474609375,297.1499938964844,293.1499938964844,0.0895201414823532,-2088.692626953125,304.1517333984375,0.7573047280311584,0.1524500250816345,0.1381340324878692,293.1971740722656,297.1499938964844,293.1499938964844,0.0040136347524821,-312.6202392578125,296.9536437988281,0.511505663394928,0.050000000745058,0.0486106090247631,293.17919921875,297.1499938964844,293.1499938964844,0.2160375118255615,-3291.308837890625,304.1578063964844,0.9637206196784972,0.3102785646915436,0.2175625115633011,293.1686096191406,297.1499938964844,293.1499938964844,0.2558030784130096,-5083.5888671875,304.1954650878906,0.9990000128746032,0.3867970108985901,0.3350198268890381,293.2750549316406,297.1499938964844,293.1499938964844,0.0072280173189938,-2451.51806640625,300.4389953613281,0.511505663394928,0.050000000745058,0.2305877953767776,291.63592529296875,291.1499938964844,261.9773254394531,260.3303527832031,279.9540710449219,293.2751770019531,291.6453857421875,1.0,0.2456603646278381,0.8039321303367615,0.8039321303367615,1.0,1.0,-1.1640201807022097,0.4956192076206207,0.6684010028839111,0.2132810354232788,0.0,0.0,0.0823419392108917,39.94440078735352,28.0,104.6610107421875,-13875.0029296875,168.60543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,308.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3187236189842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003234639589209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481200,293.1474609375,297.1499938964844,293.1499938964844,0.0895201414823532,-2088.692626953125,304.1517333984375,0.7573047280311584,0.1524500250816345,0.1381340324878692,293.1971740722656,297.1499938964844,293.1499938964844,0.0040136347524821,-312.6202392578125,296.9536437988281,0.511505663394928,0.050000000745058,0.0486106090247631,293.17919921875,297.1499938964844,293.1499938964844,0.2160375118255615,-3291.308837890625,304.1578063964844,0.9637206196784972,0.3102785646915436,0.2175625115633011,293.1686096191406,297.1499938964844,293.1499938964844,0.2558030784130096,-5083.5888671875,304.1954650878906,0.9990000128746032,0.3867970108985901,0.3350198268890381,293.2750549316406,297.1499938964844,293.1499938964844,0.0072280173189938,-2451.51806640625,300.4389953613281,0.511505663394928,0.050000000745058,0.2305877953767776,291.63592529296875,291.1499938964844,261.9773254394531,260.3303527832031,279.9540710449219,293.2751770019531,291.6453857421875,1.0,0.2456603646278381,0.8039321303367615,0.8039321303367615,1.0,1.0,-1.1640201807022097,0.4956192076206207,0.6684010028839111,0.2132810354232788,0.0,0.0,0.0823419392108917,39.94440078735352,28.0,104.6610107421875,-13875.0029296875,168.60543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,308.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3187236189842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003234639589209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481260,293.1466369628906,297.1499938964844,293.1499938964844,0.0888831317424774,-2075.437255859375,304.1522216796875,0.7663698792457581,0.1526837646961212,0.1382719576358795,293.1924133300781,297.1499938964844,293.1499938964844,0.0039880275726318,-309.63006591796875,297.003662109375,0.5180985927581787,0.050000000745058,0.048530600965023,293.17822265625,297.1499938964844,293.1499938964844,0.2136549949645996,-3260.912353515625,304.1591491699219,0.9742053747177124,0.3097338080406189,0.2171304523944854,293.1322631835937,297.1499938964844,293.1499938964844,0.2428420335054397,-4874.79150390625,304.2015380859375,0.9990000128746032,0.3936940431594848,0.3234890103340149,293.2731628417969,297.1499938964844,293.1499938964844,0.0071342783048748,-2419.445068359375,300.4299621582031,0.5180985927581787,0.050000000745058,0.2302082777023315,291.72808837890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9700012207031,293.2732849121094,291.7377319335937,1.0,0.240973949432373,0.8037245273590088,0.8037245273590088,1.0,1.0,-1.1492716073989868,0.4891035854816437,0.6601679921150208,0.2094480097293853,0.0,0.0,0.0,37.70970153808594,46.0,122.58324432373048,-13801.060546875,159.87498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,308.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170086443424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217234625481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481320,293.1466369628906,297.1499938964844,293.1499938964844,0.0888831317424774,-2075.437255859375,304.1522216796875,0.7663698792457581,0.1526837646961212,0.1382719576358795,293.1924133300781,297.1499938964844,293.1499938964844,0.0039880275726318,-309.63006591796875,297.003662109375,0.5180985927581787,0.050000000745058,0.048530600965023,293.17822265625,297.1499938964844,293.1499938964844,0.2136549949645996,-3260.912353515625,304.1591491699219,0.9742053747177124,0.3097338080406189,0.2171304523944854,293.1322631835937,297.1499938964844,293.1499938964844,0.2428420335054397,-4874.79150390625,304.2015380859375,0.9990000128746032,0.3936940431594848,0.3234890103340149,293.2731628417969,297.1499938964844,293.1499938964844,0.0071342783048748,-2419.445068359375,300.4299621582031,0.5180985927581787,0.050000000745058,0.2302082777023315,291.72808837890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9700012207031,293.2732849121094,291.7377319335937,1.0,0.240973949432373,0.8037245273590088,0.8037245273590088,1.0,1.0,-1.1492716073989868,0.4891035854816437,0.6601679921150208,0.2094480097293853,0.0,0.0,0.0,37.70970153808594,46.0,122.58324432373048,-13801.060546875,159.87498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,308.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170086443424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217234625481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481380,293.1461486816406,297.1499938964844,293.1499938964844,0.0884998887777328,-2067.3310546875,304.152099609375,0.7613703012466431,0.1528651863336563,0.1384967863559723,293.1885070800781,297.1499938964844,293.1499938964844,0.0039741285145282,-307.8055725097656,297.0408020019531,0.514045000076294,0.050000000745058,0.0485787279903888,293.1776733398437,297.1499938964844,293.1499938964844,0.2117929458618164,-3237.38427734375,304.1591491699219,0.9669649600982666,0.3091296851634979,0.2167584300041198,293.1111755371094,297.1499938964844,293.1499938964844,0.2466680109500885,-4942.57421875,304.1772155761719,0.9990000128746032,0.3984826207160949,0.3304676413536072,293.271240234375,297.1499938964844,293.1499938964844,0.0070723346434533,-2398.0283203125,300.4156188964844,0.514045000076294,0.050000000745058,0.2304365783929824,291.799072265625,291.1499938964844,262.02294921875,260.36578369140625,279.9735412597656,293.2713623046875,291.80303955078125,1.0,0.2445252686738968,0.8035169243812561,0.8035169243812561,1.0,1.0,-1.1577906608581543,0.4929232597351074,0.6648674011230469,0.211365133523941,0.0,0.0,0.0,39.04157638549805,64.0,86.2540283203125,-13881.8095703125,164.97669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684143066406,308.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3152630925178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003199519705958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481440,293.1461486816406,297.1499938964844,293.1499938964844,0.0884998887777328,-2067.3310546875,304.152099609375,0.7613703012466431,0.1528651863336563,0.1384967863559723,293.1885070800781,297.1499938964844,293.1499938964844,0.0039741285145282,-307.8055725097656,297.0408020019531,0.514045000076294,0.050000000745058,0.0485787279903888,293.1776733398437,297.1499938964844,293.1499938964844,0.2117929458618164,-3237.38427734375,304.1591491699219,0.9669649600982666,0.3091296851634979,0.2167584300041198,293.1111755371094,297.1499938964844,293.1499938964844,0.2466680109500885,-4942.57421875,304.1772155761719,0.9990000128746032,0.3984826207160949,0.3304676413536072,293.271240234375,297.1499938964844,293.1499938964844,0.0070723346434533,-2398.0283203125,300.4156188964844,0.514045000076294,0.050000000745058,0.2304365783929824,291.799072265625,291.1499938964844,262.02294921875,260.36578369140625,279.9735412597656,293.2713623046875,291.80303955078125,1.0,0.2445252686738968,0.8035169243812561,0.8035169243812561,1.0,1.0,-1.1577906608581543,0.4929232597351074,0.6648674011230469,0.211365133523941,0.0,0.0,0.0,39.04157638549805,64.0,86.2540283203125,-13881.8095703125,164.97669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684143066406,308.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3152630925178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003199519705958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481500,293.1460876464844,297.1499938964844,293.1499938964844,0.0885336026549339,-2067.8984375,304.1516418457031,0.7543572187423706,0.1529286503791809,0.138628214597702,293.186767578125,297.1499938964844,293.1499938964844,0.0039749890565872,-307.7835998535156,297.0444641113281,0.5086743235588074,0.050000000745058,0.0486480370163917,293.17755126953125,297.1499938964844,293.1499938964844,0.211387038230896,-3232.536376953125,304.158203125,0.957019031047821,0.3088038563728332,0.2165883183479309,293.1138916015625,297.1499938964844,293.1499938964844,0.2547907531261444,-5077.7890625,304.1574401855469,0.9990000128746032,0.3984510600566864,0.3402713239192962,293.2706298828125,297.1499938964844,293.1499938964844,0.007059134542942,-2394.3623046875,300.4001770019531,0.5086743235588074,0.050000000745058,0.2307653427124023,291.808837890625,291.1499938964844,262.0325012207031,260.3730163574219,279.97125244140625,293.27069091796875,291.8086853027344,1.0,0.2488296627998352,0.8034131526947021,0.8034131526947021,1.0,1.0,-1.1699857711791992,0.4983487725257873,0.6716369390487671,0.2143327891826629,0.0,0.0,0.0,40.96565628051758,64.0,45.85855102539063,-13966.326171875,172.42984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,308.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3146307170391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003193101729266,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481560,293.1461181640625,297.1499938964844,293.1499938964844,0.0887577459216117,-2072.376220703125,304.15093994140625,0.7454487085342407,0.1529694348573684,0.1387670785188675,293.1851501464844,297.1499938964844,293.1499938964844,0.0039814012125134,-308.442626953125,297.03533935546875,0.5019744038581848,0.050000000745058,0.0487446747720241,293.1775207519531,297.1499938964844,293.1499938964844,0.2114341408014297,-3233.64404296875,304.1566162109375,0.9434455633163452,0.3084599673748016,0.2164266258478164,293.12628173828125,297.1499938964844,293.1499938964844,0.2665912806987762,-5271.6552734375,304.1346130371094,0.9990000128746032,0.3964861333370209,0.3534872233867645,293.2703857421875,297.1499938964844,293.1499938964844,0.0070583489723503,-2396.01904296875,300.3771057128906,0.5019744038581848,0.050000000745058,0.2312237471342086,291.79638671875,291.1499938964844,262.04119873046875,260.3795166015625,279.9320068359375,293.2703857421875,291.7904052734375,1.0,0.2545795440673828,0.8195538520812988,0.8195538520812988,1.0,1.0,-1.1864842176437378,0.5071512460708618,0.6793330311775208,0.2198402732610702,0.0,0.0,0.0,43.64522933959961,67.0,-11.562134742736816,-14086.0615234375,182.8876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442138671875,308.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3142722249031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000318946345942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481620,293.1463317871094,297.1499938964844,293.1499938964844,0.0897255018353462,-2092.05029296875,304.1490173339844,0.730387270450592,0.1530284881591797,0.1390018910169601,293.1818542480469,297.1499938964844,293.1499938964844,0.0040099145844578,-311.7232360839844,296.9773254394531,0.4907489717006683,0.050000000745058,0.0489344373345375,293.1775207519531,297.1499938964844,293.1499938964844,0.2128343135118484,-3252.915771484375,304.1520690917969,0.9186394810676576,0.3077632486820221,0.2160802185535431,293.169189453125,297.1499938964844,293.1499938964844,0.2843419015407562,-5557.91845703125,304.1117248535156,0.9950641989707948,0.3884126543998718,0.370417982339859,293.2709045410156,297.1499938964844,293.1499938964844,0.0070832101628184,-2412.140869140625,300.30645751953125,0.4907489717006683,0.050000000745058,0.2321239113807678,291.70086669921875,291.1499938964844,262.055908203125,260.3902587890625,279.8602600097656,293.2708435058594,291.6893310546875,1.0,0.2635376453399658,0.851835310459137,0.851835310459137,1.0,1.0,-1.207882523536682,0.5192398428916931,0.6886427402496338,0.2279372960329055,0.0,0.0,0.0,48.7635612487793,70.0,-112.78361511230467,-14210.5078125,200.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3144751191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191522846464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481680,293.1463317871094,297.1499938964844,293.1499938964844,0.0897255018353462,-2092.05029296875,304.1490173339844,0.730387270450592,0.1530284881591797,0.1390018910169601,293.1818542480469,297.1499938964844,293.1499938964844,0.0040099145844578,-311.7232360839844,296.9773254394531,0.4907489717006683,0.050000000745058,0.0489344373345375,293.1775207519531,297.1499938964844,293.1499938964844,0.2128343135118484,-3252.915771484375,304.1520690917969,0.9186394810676576,0.3077632486820221,0.2160802185535431,293.169189453125,297.1499938964844,293.1499938964844,0.2843419015407562,-5557.91845703125,304.1117248535156,0.9950641989707948,0.3884126543998718,0.370417982339859,293.2709045410156,297.1499938964844,293.1499938964844,0.0070832101628184,-2412.140869140625,300.30645751953125,0.4907489717006683,0.050000000745058,0.2321239113807678,291.70086669921875,291.1499938964844,262.055908203125,260.3902587890625,279.8602600097656,293.2708435058594,291.6893310546875,1.0,0.2635376453399658,0.851835310459137,0.851835310459137,1.0,1.0,-1.207882523536682,0.5192398428916931,0.6886427402496338,0.2279372960329055,0.0,0.0,0.0,48.7635612487793,70.0,-112.78361511230467,-14210.5078125,200.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3144751191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191522846464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481740,293.1467590332031,297.1499938964844,293.1499938964844,0.0905738323926925,-2109.112548828125,304.14794921875,0.7136014103889465,0.1530357152223587,0.1392647922039032,293.1786499023437,297.1499938964844,293.1499938964844,0.0040458529256284,-315.3444519042969,296.928466796875,0.477946400642395,0.050000000745058,0.0491810999810695,293.17779541015625,297.1499938964844,293.1499938964844,0.2139526754617691,-3268.037841796875,304.14959716796875,0.8935297131538391,0.3070143759250641,0.215760588645935,293.19293212890625,297.1499938964844,293.1499938964844,0.2816866934299469,-5511.5087890625,304.1286315917969,0.9689849019050598,0.3830607533454895,0.3644798696041107,293.2720642089844,297.1499938964844,293.1499938964844,0.0071119330823421,-2427.800537109375,300.2378234863281,0.477946400642395,0.050000000745058,0.2332939654588699,291.6197204589844,291.1499938964844,262.06671142578125,260.39764404296875,279.8158264160156,293.27197265625,291.61328125,1.0,0.2708430886268616,0.8841167688369751,0.8841167688369751,1.0,1.0,-1.2025022506713867,0.518843948841095,0.6836583018302917,0.2284005284309387,0.0,0.0,0.0,54.9281005859375,73.0,-102.69084930419922,-14145.9619140625,211.04635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,308.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.315131276845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198181802872,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
