time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481800,293.1467590332031,297.1499938964844,293.1499938964844,0.0905738323926925,-2109.112548828125,304.14794921875,0.7136014103889465,0.1530357152223587,0.1392647922039032,293.1786499023437,297.1499938964844,293.1499938964844,0.0040458529256284,-315.3444519042969,296.928466796875,0.477946400642395,0.050000000745058,0.0491810999810695,293.17779541015625,297.1499938964844,293.1499938964844,0.2139526754617691,-3268.037841796875,304.14959716796875,0.8935297131538391,0.3070143759250641,0.215760588645935,293.19293212890625,297.1499938964844,293.1499938964844,0.2816866934299469,-5511.5087890625,304.1286315917969,0.9689849019050598,0.3830607533454895,0.3644798696041107,293.2720642089844,297.1499938964844,293.1499938964844,0.0071119330823421,-2427.800537109375,300.2378234863281,0.477946400642395,0.050000000745058,0.2332939654588699,291.6197204589844,291.1499938964844,262.06671142578125,260.39764404296875,279.8158264160156,293.27197265625,291.61328125,1.0,0.2708430886268616,0.8841167688369751,0.8841167688369751,1.0,1.0,-1.2025022506713867,0.518843948841095,0.6836583018302917,0.2284005284309387,0.0,0.0,0.0,54.9281005859375,73.0,-102.69084930419922,-14145.9619140625,211.04635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,308.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.315131276845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198181802872,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481860,293.1474609375,297.1499938964844,293.1499938964844,0.0911956802010536,-2121.623291015625,304.1476135253906,0.7001991868019104,0.1529771238565445,0.1394166797399521,293.1761474609375,297.1499938964844,293.1499938964844,0.0040722787380218,-318.0526733398437,296.890380859375,0.4668035805225372,0.050000000745058,0.0493877306580543,293.17840576171875,297.1499938964844,293.1499938964844,0.2146390080451965,-3277.369384765625,304.14862060546875,0.8761312365531921,0.3061872124671936,0.215346485376358,293.2000732421875,297.1499938964844,293.1499938964844,0.2811506390571594,-5501.392578125,304.136474609375,0.9477848410606384,0.3805053830146789,0.3618250787258148,293.2732238769531,297.1499938964844,293.1499938964844,0.0071238307282328,-2437.418701171875,300.174560546875,0.4668035805225372,0.050000000745058,0.2342741340398788,291.55859375,291.1499938964844,262.0732727050781,260.40142822265625,279.7729187011719,293.2731628417969,291.5526123046875,1.0,0.2770932912826538,0.9234786033630372,0.9234786033630372,1.0,1.0,-1.2004246711730957,0.5197308659553528,0.6806937456130981,0.2295910567045211,0.0,0.0,0.0,60.12836837768555,76.0,-89.779052734375,-14116.248046875,220.96157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,308.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3158508837223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003205485118087,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481920,293.1474609375,297.1499938964844,293.1499938964844,0.0911956802010536,-2121.623291015625,304.1476135253906,0.7001991868019104,0.1529771238565445,0.1394166797399521,293.1761474609375,297.1499938964844,293.1499938964844,0.0040722787380218,-318.0526733398437,296.890380859375,0.4668035805225372,0.050000000745058,0.0493877306580543,293.17840576171875,297.1499938964844,293.1499938964844,0.2146390080451965,-3277.369384765625,304.14862060546875,0.8761312365531921,0.3061872124671936,0.215346485376358,293.2000732421875,297.1499938964844,293.1499938964844,0.2811506390571594,-5501.392578125,304.136474609375,0.9477848410606384,0.3805053830146789,0.3618250787258148,293.2732238769531,297.1499938964844,293.1499938964844,0.0071238307282328,-2437.418701171875,300.174560546875,0.4668035805225372,0.050000000745058,0.2342741340398788,291.55859375,291.1499938964844,262.0732727050781,260.40142822265625,279.7729187011719,293.2731628417969,291.5526123046875,1.0,0.2770932912826538,0.9234786033630372,0.9234786033630372,1.0,1.0,-1.2004246711730957,0.5197308659553528,0.6806937456130981,0.2295910567045211,0.0,0.0,0.0,60.12836837768555,76.0,-89.779052734375,-14116.248046875,220.96157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,308.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3158508837223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003205485118087,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
481980,293.1480712890625,297.1499938964844,293.1499938964844,0.0917350426316261,-2132.46728515625,304.14752197265625,0.6894307136535645,0.1529133766889572,0.1395321041345596,293.1741638183594,297.1499938964844,293.1499938964844,0.0040951617993414,-320.4183349609375,296.8555603027344,0.456106573343277,0.050000000745058,0.0495699197053909,293.17919921875,297.1499938964844,293.1499938964844,0.2151377499103546,-3284.192138671875,304.14825439453125,0.8625587224960327,0.3053081035614013,0.2148794382810592,293.201904296875,297.1499938964844,293.1499938964844,0.2813318371772766,-5503.5849609375,304.140625,0.9303197860717772,0.3788580000400543,0.360305905342102,293.27410888671875,297.1499938964844,293.1499938964844,0.007128678727895,-2444.51025390625,300.1134338378906,0.456106573343277,0.050000000745058,0.2351383566856384,291.50421142578125,291.1499938964844,262.07525634765625,260.4012756347656,279.7392883300781,293.2740783691406,291.4991455078125,1.0,0.2825742959976196,0.9628403782844543,0.9628403782844543,1.0,1.0,-1.1994348764419556,0.5206354260444641,0.6787994503974915,0.230606809258461,0.0,0.0,0.0,64.72587585449219,79.0,-77.13656616210938,-14099.4462890625,229.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166171014308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213261079508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482040,293.1480712890625,297.1499938964844,293.1499938964844,0.0917350426316261,-2132.46728515625,304.14752197265625,0.6894307136535645,0.1529133766889572,0.1395321041345596,293.1741638183594,297.1499938964844,293.1499938964844,0.0040951617993414,-320.4183349609375,296.8555603027344,0.456106573343277,0.050000000745058,0.0495699197053909,293.17919921875,297.1499938964844,293.1499938964844,0.2151377499103546,-3284.192138671875,304.14825439453125,0.8625587224960327,0.3053081035614013,0.2148794382810592,293.201904296875,297.1499938964844,293.1499938964844,0.2813318371772766,-5503.5849609375,304.140625,0.9303197860717772,0.3788580000400543,0.360305905342102,293.27410888671875,297.1499938964844,293.1499938964844,0.007128678727895,-2444.51025390625,300.1134338378906,0.456106573343277,0.050000000745058,0.2351383566856384,291.50421142578125,291.1499938964844,262.07525634765625,260.4012756347656,279.7392883300781,293.2740783691406,291.4991455078125,1.0,0.2825742959976196,0.9628403782844543,0.9628403782844543,1.0,1.0,-1.1994348764419556,0.5206354260444641,0.6787994503974915,0.230606809258461,0.0,0.0,0.0,64.72587585449219,79.0,-77.13656616210938,-14099.4462890625,229.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166171014308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213261079508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482100,293.1483459472656,297.1499938964844,293.1499938964844,0.0919732227921485,-2137.24365234375,304.14752197265625,0.6847832202911377,0.1528834402561187,0.1395849734544754,293.17333984375,297.1499938964844,293.1499938964844,0.0041052661836147,-321.4610290527344,296.8399353027344,0.4515423476696014,0.050000000745058,0.0496545545756816,293.1796569824219,297.1499938964844,293.1499938964844,0.2152984142303466,-3286.437744140625,304.1482849121094,0.8567474484443665,0.3048490285873413,0.2146270126104354,293.2020568847656,297.1499938964844,293.1499938964844,0.2814548015594482,-5505.33544921875,304.1421203613281,0.922736406326294,0.3781701028347015,0.3597100675106048,293.27447509765625,297.1499938964844,293.1499938964844,0.0071285534650087,-2447.060302734375,300.083984375,0.4515423476696014,0.050000000745058,0.235539823770523,291.4804992675781,291.1499938964844,262.07440185546875,260.399658203125,279.7251281738281,293.2744140625,291.4759216308594,1.0,0.2850893139839172,0.9825212955474854,0.9825212955474854,1.0,1.0,-1.1990635395050049,0.5210066437721252,0.6780569553375244,0.2310153543949127,0.0,0.0,0.0,66.86296081542969,79.0,-70.46019744873047,-14093.884765625,234.2268981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170027434825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000321717467159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482160,293.14862060546875,297.1499938964844,293.1499938964844,0.0922068506479263,-2141.93115234375,304.1475524902344,0.6805235147476196,0.1528547555208206,0.1396357715129852,293.1726379394531,297.1499938964844,293.1499938964844,0.0041143409907817,-322.42364501953125,296.8246459960937,0.4474380314350128,0.050000000745058,0.049735777080059,293.1801147460937,297.1499938964844,293.1499938964844,0.2154377996921539,-3288.4169921875,304.1483459472656,0.8514350056648254,0.3043786585330963,0.2143637239933014,293.2019958496094,297.1499938964844,293.1499938964844,0.2816009819507599,-5507.55615234375,304.1432800292969,0.9158530831336976,0.3775273561477661,0.359166145324707,293.2747497558594,297.1499938964844,293.1499938964844,0.0071272337809205,-2449.2578125,300.0547790527344,0.4474380314350128,0.050000000745058,0.2359251230955124,291.4576416015625,291.1499938964844,262.072265625,260.3969421386719,279.6806335449219,293.27471923828125,291.4523010253906,1.0,0.2874804735183716,0.9860170483589172,0.9860170483589172,0.9494393467903136,1.0,-1.1987155675888062,0.5226975083351135,0.6760180592536926,0.2327396720647812,0.0,0.0,0.0,68.91429138183594,82.0,-70.67711639404297,-14104.521484375,238.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,308.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3173935413360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003221140941604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482220,293.1490478515625,297.1499938964844,293.1499938964844,0.0928677543997764,-2155.317138671875,304.1472473144531,0.6729493141174316,0.1528016626834869,0.1397331655025482,293.17144775390625,297.1499938964844,293.1499938964844,0.00413463357836,-324.8072814941406,296.78033447265625,0.4403303861618042,0.050000000745058,0.049889963120222,293.1811218261719,297.1499938964844,293.1499938964844,0.2161442935466766,-3298.04296875,304.1476745605469,0.8419902920722961,0.303412526845932,0.2138110697269439,293.201416015625,297.1499938964844,293.1499938964844,0.2825434803962707,-5523.06640625,304.1438903808594,0.9040980339050292,0.3763251602649688,0.3581647276878357,293.27520751953125,297.1499938964844,293.1499938964844,0.0071318433620035,-2457.69677734375,299.9888916015625,0.4403303861618042,0.050000000745058,0.2366565018892288,291.388671875,291.1499938964844,262.06396484375,260.3880615234375,279.5057067871094,293.2751770019531,291.3793334960937,1.0,0.2919537127017975,0.9930084943771362,0.9930084943771362,0.8483179807662964,1.0,-1.1980301141738892,0.5292274951934814,0.6688025593757629,0.2393388003110885,0.0,0.0,0.0,72.80855560302734,70.0,-101.82658386230467,-14160.9638671875,245.9801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,308.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182870149612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230208531022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482280,293.1490478515625,297.1499938964844,293.1499938964844,0.0928677543997764,-2155.317138671875,304.1472473144531,0.6729493141174316,0.1528016626834869,0.1397331655025482,293.17144775390625,297.1499938964844,293.1499938964844,0.00413463357836,-324.8072814941406,296.78033447265625,0.4403303861618042,0.050000000745058,0.049889963120222,293.1811218261719,297.1499938964844,293.1499938964844,0.2161442935466766,-3298.04296875,304.1476745605469,0.8419902920722961,0.303412526845932,0.2138110697269439,293.201416015625,297.1499938964844,293.1499938964844,0.2825434803962707,-5523.06640625,304.1438903808594,0.9040980339050292,0.3763251602649688,0.3581647276878357,293.27520751953125,297.1499938964844,293.1499938964844,0.0071318433620035,-2457.69677734375,299.9888916015625,0.4403303861618042,0.050000000745058,0.2366565018892288,291.388671875,291.1499938964844,262.06396484375,260.3880615234375,279.5057067871094,293.2751770019531,291.3793334960937,1.0,0.2919537127017975,0.9930084943771362,0.9930084943771362,0.8483179807662964,1.0,-1.1980301141738892,0.5292274951934814,0.6688025593757629,0.2393388003110885,0.0,0.0,0.0,72.80855560302734,70.0,-101.82658386230467,-14160.9638671875,245.9801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,308.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182870149612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230208531022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482340,293.1492004394531,297.1499938964844,293.1499938964844,0.0938907787203788,-2176.373291015625,304.1464538574219,0.6737949848175049,0.1527944356203079,0.1396919339895248,293.1702880859375,297.1499938964844,293.1499938964844,0.0041484078392386,-327.4059143066406,296.7037048339844,0.4411578178405761,0.050000000745058,0.0498710423707962,293.1819152832031,297.1499938964844,293.1499938964844,0.2178048938512802,-3320.2734375,304.1456298828125,0.8421649932861328,0.3024613857269287,0.2131276577711105,293.200439453125,297.1499938964844,293.1499938964844,0.284841924905777,-5561.34423828125,304.1419982910156,0.9043604731559752,0.3752219974994659,0.3570818603038788,293.2752380371094,297.1499938964844,293.1499938964844,0.0071279085241258,-2468.479248046875,299.9048156738281,0.4411578178405761,0.050000000745058,0.2365667521953582,291.2632141113281,291.1499938964844,262.04998779296875,260.3743896484375,279.1179504394531,293.2752685546875,291.2449645996094,1.0,0.2906435430049896,0.993799090385437,0.993799090385437,0.7471966743469238,1.0,-1.1957309246063232,0.5433558821678162,0.6523750424385071,0.2538588345050812,0.0,0.0,0.0,72.29821014404297,58.0,-185.1171417236328,-14292.0556640625,244.10348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,308.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195216357707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000324273831211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482400,293.1492004394531,297.1499938964844,293.1499938964844,0.0938907787203788,-2176.373291015625,304.1464538574219,0.6737949848175049,0.1527944356203079,0.1396919339895248,293.1702880859375,297.1499938964844,293.1499938964844,0.0041484078392386,-327.4059143066406,296.7037048339844,0.4411578178405761,0.050000000745058,0.0498710423707962,293.1819152832031,297.1499938964844,293.1499938964844,0.2178048938512802,-3320.2734375,304.1456298828125,0.8421649932861328,0.3024613857269287,0.2131276577711105,293.200439453125,297.1499938964844,293.1499938964844,0.284841924905777,-5561.34423828125,304.1419982910156,0.9043604731559752,0.3752219974994659,0.3570818603038788,293.2752380371094,297.1499938964844,293.1499938964844,0.0071279085241258,-2468.479248046875,299.9048156738281,0.4411578178405761,0.050000000745058,0.2365667521953582,291.2632141113281,291.1499938964844,262.04998779296875,260.3743896484375,279.1179504394531,293.2752685546875,291.2449645996094,1.0,0.2906435430049896,0.993799090385437,0.993799090385437,0.7471966743469238,1.0,-1.1957309246063232,0.5433558821678162,0.6523750424385071,0.2538588345050812,0.0,0.0,0.0,72.29821014404297,58.0,-185.1171417236328,-14292.0556640625,244.10348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,308.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195216357707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000324273831211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482460,293.1488342285156,297.1499938964844,293.1499938964844,0.0955233499407768,-2210.0234375,304.1448974609375,0.6814110279083252,0.1528842002153396,0.1396047174930572,293.16876220703125,297.1499938964844,293.1499938964844,0.0041669406928122,-331.32965087890625,296.58160400390625,0.4483201205730438,0.050000000745058,0.0497179180383682,293.18231201171875,297.1499938964844,293.1499938964844,0.2209229916334152,-3361.43115234375,304.1418762207031,0.8499598503112793,0.3015758693218231,0.2123870849609375,293.1989440917969,297.1499938964844,293.1499938964844,0.2891191244125366,-5632.169921875,304.1375427246094,0.9141048789024352,0.3742441236972809,0.3559789359569549,293.27459716796875,297.1499938964844,293.1499938964844,0.0071334913372993,-2488.33447265625,299.7948303222656,0.4483201205730438,0.050000000745058,0.2358403950929641,291.05670166015625,291.1499938964844,262.0328369140625,260.3580322265625,278.6614685058594,293.274658203125,291.0326538085937,1.0,0.2854728400707245,0.9230363368988036,0.9230363368988036,0.6829820275306702,1.0,-1.192358136177063,0.5589258074760437,0.6334323287010193,0.2700501978397369,0.0,0.0,0.0,68.37518310546875,46.0,-276.8216857910156,-14426.0400390625,234.92263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629150390625,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3213267028331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003261057427152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482520,293.1488342285156,297.1499938964844,293.1499938964844,0.0955233499407768,-2210.0234375,304.1448974609375,0.6814110279083252,0.1528842002153396,0.1396047174930572,293.16876220703125,297.1499938964844,293.1499938964844,0.0041669406928122,-331.32965087890625,296.58160400390625,0.4483201205730438,0.050000000745058,0.0497179180383682,293.18231201171875,297.1499938964844,293.1499938964844,0.2209229916334152,-3361.43115234375,304.1418762207031,0.8499598503112793,0.3015758693218231,0.2123870849609375,293.1989440917969,297.1499938964844,293.1499938964844,0.2891191244125366,-5632.169921875,304.1375427246094,0.9141048789024352,0.3742441236972809,0.3559789359569549,293.27459716796875,297.1499938964844,293.1499938964844,0.0071334913372993,-2488.33447265625,299.7948303222656,0.4483201205730438,0.050000000745058,0.2358403950929641,291.05670166015625,291.1499938964844,262.0328369140625,260.3580322265625,278.6614685058594,293.274658203125,291.0326538085937,1.0,0.2854728400707245,0.9230363368988036,0.9230363368988036,0.6829820275306702,1.0,-1.192358136177063,0.5589258074760437,0.6334323287010193,0.2700501978397369,0.0,0.0,0.0,68.37518310546875,46.0,-276.8216857910156,-14426.0400390625,234.92263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629150390625,308.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3213267028331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003261057427152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482580,293.1481018066406,297.1499938964844,293.1499938964844,0.0977181941270828,-2255.146728515625,304.1429138183594,0.6948599815368652,0.1530652344226837,0.1395182013511657,293.1666564941406,297.1499938964844,293.1499938964844,0.004189133644104,-336.3823547363281,296.4225158691406,0.4614712595939636,0.050000000745058,0.0494771972298622,293.182373046875,297.1499938964844,293.1499938964844,0.2253397405147552,-3419.1416015625,304.13720703125,0.8645208477973938,0.3007446229457855,0.2116217017173767,293.19708251953125,297.1499938964844,293.1499938964844,0.2951762676239013,-5731.60986328125,304.13153076171875,0.9328563809394836,0.3733794391155243,0.3548982441425323,293.273193359375,297.1499938964844,293.1499938964844,0.0071486206725239,-2516.51806640625,299.6632385253906,0.4614712595939636,0.050000000745058,0.2346985191106796,290.7827453613281,291.1499938964844,262.01519775390625,260.3412780761719,278.06396484375,293.2733154296875,290.7500305175781,1.0,0.2774839997291565,0.7850902080535889,0.7850902080535889,0.6187673807144165,1.0,-1.1883790493011477,0.5795285105705261,0.6088505387306213,0.2914242744445801,0.0,0.0,0.0,62.22720718383789,34.0,-380.51171875,-14604.05859375,221.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524719238281,308.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237902522087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003286059363745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482640,293.1481018066406,297.1499938964844,293.1499938964844,0.0977181941270828,-2255.146728515625,304.1429138183594,0.6948599815368652,0.1530652344226837,0.1395182013511657,293.1666564941406,297.1499938964844,293.1499938964844,0.004189133644104,-336.3823547363281,296.4225158691406,0.4614712595939636,0.050000000745058,0.0494771972298622,293.182373046875,297.1499938964844,293.1499938964844,0.2253397405147552,-3419.1416015625,304.13720703125,0.8645208477973938,0.3007446229457855,0.2116217017173767,293.19708251953125,297.1499938964844,293.1499938964844,0.2951762676239013,-5731.60986328125,304.13153076171875,0.9328563809394836,0.3733794391155243,0.3548982441425323,293.273193359375,297.1499938964844,293.1499938964844,0.0071486206725239,-2516.51806640625,299.6632385253906,0.4614712595939636,0.050000000745058,0.2346985191106796,290.7827453613281,291.1499938964844,262.01519775390625,260.3412780761719,278.06396484375,293.2733154296875,290.7500305175781,1.0,0.2774839997291565,0.7850902080535889,0.7850902080535889,0.6187673807144165,1.0,-1.1883790493011477,0.5795285105705261,0.6088505387306213,0.2914242744445801,0.0,0.0,0.0,62.22720718383789,34.0,-380.51171875,-14604.05859375,221.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524719238281,308.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237902522087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003286059363745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482700,293.1475830078125,297.1499938964844,293.1499938964844,0.0990009531378746,-2281.420166015625,304.1418762207031,0.7037907242774963,0.1531870812177658,0.1394820064306259,293.1653747558594,297.1499938964844,293.1499938964844,0.0042040217667818,-339.4700622558594,296.3304443359375,0.4698613882064819,0.050000000745058,0.0493336543440818,293.18231201171875,297.1499938964844,293.1499938964844,0.227968543767929,-3453.213134765625,304.1347351074219,0.8745684027671814,0.3003465831279754,0.2112350016832351,293.196044921875,297.1499938964844,293.1499938964844,0.298789918422699,-5790.44189453125,304.1283264160156,0.9453737139701844,0.3729862868785858,0.3543730080127716,293.2721862792969,297.1499938964844,293.1499938964844,0.0071613281033933,-2533.8046875,299.5899963378906,0.4698613882064819,0.050000000745058,0.2340176105499267,290.6224670410156,291.1499938964844,262.0061950683594,260.3327331542969,277.82537841796875,293.2723388671875,290.58966064453125,1.0,0.2726645469665527,0.7004276514053345,0.7004276514053345,0.5866600871086121,1.0,-1.1862514019012451,0.5868931412696838,0.5993582010269165,0.2992235124111175,0.0,0.0,0.0,58.56419372558594,34.0,-410.6527404785156,-14657.8291015625,212.9970092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68975830078125,307.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3252753615379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301131364423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482760,293.1470642089844,297.1499938964844,293.1499938964844,0.0994473099708557,-2290.31884765625,304.1426086425781,0.7139935493469238,0.153324618935585,0.1394533962011337,293.1640930175781,297.1499938964844,293.1499938964844,0.004224601201713,-341.6890563964844,296.28668212890625,0.4780031144618988,0.050000000745058,0.0491801239550113,293.1822509765625,297.1499938964844,293.1499938964844,0.2286304086446762,-3461.29833984375,304.136474609375,0.8865930438041687,0.29994797706604,0.21084626019001,293.1950378417969,297.1499938964844,293.1499938964844,0.2998588681221008,-5806.46728515625,304.13055419921875,0.9594102501869202,0.3726029992103576,0.3538573384284973,293.2710876464844,297.1499938964844,293.1499938964844,0.0071531720459461,-2535.8642578125,299.5449523925781,0.4780031144618988,0.050000000745058,0.2332893311977386,290.5453491210937,291.1499938964844,261.9971008300781,260.3241577148437,278.7384338378906,293.2712097167969,290.5657043457031,1.0,0.2673718929290771,0.7476718425750732,0.7476718425750732,0.6693280339241028,1.0,-1.1840733289718628,0.5477294921875,0.6363438367843628,0.2606157660484314,0.0,0.0,0.0,54.64064407348633,25.0,-135.10098266601562,-14218.0322265625,204.318099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755676269531,308.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3263689279556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000331222981913,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482820,293.14617919921875,297.1499938964844,293.1499938964844,0.096794418990612,-2235.4140625,304.1494445800781,0.7354400753974915,0.1535753160715103,0.1393992453813552,293.1635131835937,297.1499938964844,293.1499938964844,0.0041465135291218,-331.69976806640625,296.4693603515625,0.4939515888690948,0.050000000745058,0.0488769486546516,293.1828918457031,297.1499938964844,293.1499938964844,0.2215328216552734,-3368.41259765625,304.15264892578125,0.9154587388038636,0.2990051209926605,0.2100002765655517,293.1939392089844,297.1499938964844,293.1499938964844,0.2909595668315887,-5657.48779296875,304.1516418457031,0.9874153137207032,0.3716840445995331,0.3527365326881408,293.2698974609375,297.1499938964844,293.1499938964844,0.0069448426365852,-2450.00390625,299.6146850585937,0.4939515888690948,0.050000000745058,0.231851190328598,290.8667907714844,291.1499938964844,261.9786071777344,260.30670166015625,279.56475830078125,293.2699279785156,290.8975830078125,1.0,0.2566923201084137,0.8400546312332153,0.8400546312332153,0.8346640467643738,1.0,-1.1795574426651,0.5162293314933777,0.6633280515670776,0.230176106095314,0.0,0.0,0.0,46.8974609375,25.0,283.66717529296875,-13928.9345703125,187.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3264817297458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003313374472782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482880,293.14617919921875,297.1499938964844,293.1499938964844,0.096794418990612,-2235.4140625,304.1494445800781,0.7354400753974915,0.1535753160715103,0.1393992453813552,293.1635131835937,297.1499938964844,293.1499938964844,0.0041465135291218,-331.69976806640625,296.4693603515625,0.4939515888690948,0.050000000745058,0.0488769486546516,293.1828918457031,297.1499938964844,293.1499938964844,0.2215328216552734,-3368.41259765625,304.15264892578125,0.9154587388038636,0.2990051209926605,0.2100002765655517,293.1939392089844,297.1499938964844,293.1499938964844,0.2909595668315887,-5657.48779296875,304.1516418457031,0.9874153137207032,0.3716840445995331,0.3527365326881408,293.2698974609375,297.1499938964844,293.1499938964844,0.0069448426365852,-2450.00390625,299.6146850585937,0.4939515888690948,0.050000000745058,0.231851190328598,290.8667907714844,291.1499938964844,261.9786071777344,260.30670166015625,279.56475830078125,293.2699279785156,290.8975830078125,1.0,0.2566923201084137,0.8400546312332153,0.8400546312332153,0.8346640467643738,1.0,-1.1795574426651,0.5162293314933777,0.6633280515670776,0.230176106095314,0.0,0.0,0.0,46.8974609375,25.0,283.66717529296875,-13928.9345703125,187.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3264817297458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003313374472782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
482940,293.14569091796875,297.1499938964844,293.1499938964844,0.0951766520738601,-2202.041259765625,304.15234375,0.7498762011528015,0.1537500619888305,0.1394000798463821,293.1644592285156,297.1499938964844,293.1499938964844,0.0040885270573198,-324.8724060058594,296.5814208984375,0.5044093728065491,0.050000000745058,0.0487081557512283,293.1837158203125,297.1499938964844,293.1499938964844,0.2168813794851303,-3308.19677734375,304.15985107421875,0.9364700317382812,0.2981699407100677,0.2093042135238647,293.1926574707031,297.1499938964844,293.1499938964844,0.2821038365364074,-5512.37158203125,304.1669006347656,0.9990000128746032,0.3710432648658752,0.3485523760318756,293.2696228027344,297.1499938964844,293.1499938964844,0.0068066022358834,-2394.6767578125,299.6519775390625,0.5044093728065491,0.050000000745058,0.2310505211353302,291.0714111328125,291.1499938964844,261.9635314941406,260.2925109863281,279.72705078125,293.2696533203125,291.0944519042969,1.0,0.2501562237739563,0.897302508354187,0.897302508354187,0.9669328331947328,1.0,-1.1725444793701172,0.5072879195213318,0.6652565598487854,0.2228157818317413,0.0,0.0,0.0,42.52732467651367,25.0,317.9075012207031,-13885.125,176.31285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,308.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256651759147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003305087448097,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483000,293.1455993652344,297.1499938964844,293.1499938964844,0.0948364213109016,-2195.0166015625,304.1528015136719,0.7523625493049622,0.153792068362236,0.1394146680831909,293.164794921875,297.1499938964844,293.1499938964844,0.004077065270394,-323.4843139648437,296.6048278808594,0.5062021613121033,0.050000000745058,0.048682302236557,293.1839294433594,297.1499938964844,293.1499938964844,0.2158494442701339,-3294.891357421875,304.1610717773437,0.9398627877235411,0.2979573607444763,0.2091390192508697,293.1905822753906,297.1499938964844,293.1499938964844,0.277709424495697,-5441.2412109375,304.1740417480469,0.9990000128746032,0.3712265193462372,0.3450160026550293,293.26959228515625,297.1499938964844,293.1499938964844,0.0067779999226331,-2383.0966796875,299.6588134765625,0.5062021613121033,0.050000000745058,0.2309278845787048,291.1151123046875,291.1499938964844,261.959716796875,260.2889404296875,279.7440185546875,293.26959228515625,291.1379089355469,1.0,0.2486569732427597,0.9107163548469543,0.9107163548469543,1.0,1.0,-1.167940378189087,0.5046558380126953,0.6632845401763916,0.2211056053638458,0.0,0.0,0.0,41.80827713012695,25.0,317.7898864746094,-13864.0986328125,173.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274353027344,308.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253755569458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302148252259,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483060,293.1453552246094,297.1499938964844,293.1499938964844,0.0932881385087966,-2163.1474609375,304.1544189453125,0.7640312910079956,0.1539531499147415,0.1394693702459335,293.16717529296875,297.1499938964844,293.1499938964844,0.0040223067626357,-317.0290222167969,296.7076416015625,0.5147098898887634,0.050000000745058,0.0485706254839897,293.1852722167969,297.1499938964844,293.1499938964844,0.2110524475574493,-3233.271728515625,304.165283203125,0.954866886138916,0.2968285679817199,0.2082891315221786,293.1675109863281,297.1499938964844,293.1499938964844,0.2581511437892914,-5124.9140625,304.1981201171875,0.9990000128746032,0.3748442828655243,0.329299658536911,293.2695007324219,297.1499938964844,293.1499938964844,0.0066461795940995,-2330.17138671875,299.68621826171875,0.5147098898887634,0.050000000745058,0.2303981333971023,291.3127136230469,291.1499938964844,261.94049072265625,260.2709350585937,279.70440673828125,293.26953125,291.331298828125,1.0,0.2420065551996231,0.9644147157669068,0.9644147157669068,1.0,1.0,-1.1473499536514282,0.4970979988574981,0.6502519845962524,0.217680424451828,0.0,0.0,0.0,38.69600677490234,28.0,278.8218078613281,-13822.2841796875,161.23739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,308.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3234850466251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003282961843069,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483120,293.1453552246094,297.1499938964844,293.1499938964844,0.0932881385087966,-2163.1474609375,304.1544189453125,0.7640312910079956,0.1539531499147415,0.1394693702459335,293.16717529296875,297.1499938964844,293.1499938964844,0.0040223067626357,-317.0290222167969,296.7076416015625,0.5147098898887634,0.050000000745058,0.0485706254839897,293.1852722167969,297.1499938964844,293.1499938964844,0.2110524475574493,-3233.271728515625,304.165283203125,0.954866886138916,0.2968285679817199,0.2082891315221786,293.1675109863281,297.1499938964844,293.1499938964844,0.2581511437892914,-5124.9140625,304.1981201171875,0.9990000128746032,0.3748442828655243,0.329299658536911,293.2695007324219,297.1499938964844,293.1499938964844,0.0066461795940995,-2330.17138671875,299.68621826171875,0.5147098898887634,0.050000000745058,0.2303981333971023,291.3127136230469,291.1499938964844,261.94049072265625,260.2709350585937,279.70440673828125,293.26953125,291.331298828125,1.0,0.2420065551996231,0.9644147157669068,0.9644147157669068,1.0,1.0,-1.1473499536514282,0.4970979988574981,0.6502519845962524,0.217680424451828,0.0,0.0,0.0,38.69600677490234,28.0,278.8218078613281,-13822.2841796875,161.23739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,308.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3234850466251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003282961843069,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483180,293.14532470703125,297.1499938964844,293.1499938964844,0.0919975638389587,-2136.672607421875,304.15509033203125,0.7722264528274536,0.1540753692388534,0.1395193487405777,293.17041015625,297.1499938964844,293.1499938964844,0.0039756717160344,-311.6226501464844,296.7877197265625,0.5207602977752686,0.050000000745058,0.0485008507966995,293.18682861328125,297.1499938964844,293.1499938964844,0.2068402171134948,-3179.404052734375,304.16717529296875,0.964027464389801,0.2956179976463318,0.207408994436264,293.1367492675781,297.1499938964844,293.1499938964844,0.2445708811283111,-4905.640625,304.204345703125,0.9990000128746032,0.380633145570755,0.3190860152244568,293.2691955566406,297.1499938964844,293.1499938964844,0.0065364469774067,-2286.239990234375,299.703369140625,0.5207602977752686,0.050000000745058,0.2300671637058258,291.475830078125,291.1499938964844,261.9209289550781,260.252685546875,279.69415283203125,293.26922607421875,291.49249267578125,1.0,0.2377880215644836,0.970533549785614,0.970533549785614,1.0,1.0,-1.1336097717285156,0.491123229265213,0.642486572265625,0.214501142501831,0.0,0.0,0.0,36.74260330200195,46.0,237.9756774902344,-13799.70703125,153.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3210978806018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000325873523252,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483240,293.14532470703125,297.1499938964844,293.1499938964844,0.0919975638389587,-2136.672607421875,304.15509033203125,0.7722264528274536,0.1540753692388534,0.1395193487405777,293.17041015625,297.1499938964844,293.1499938964844,0.0039756717160344,-311.6226501464844,296.7877197265625,0.5207602977752686,0.050000000745058,0.0485008507966995,293.18682861328125,297.1499938964844,293.1499938964844,0.2068402171134948,-3179.404052734375,304.16717529296875,0.964027464389801,0.2956179976463318,0.207408994436264,293.1367492675781,297.1499938964844,293.1499938964844,0.2445708811283111,-4905.640625,304.204345703125,0.9990000128746032,0.380633145570755,0.3190860152244568,293.2691955566406,297.1499938964844,293.1499938964844,0.0065364469774067,-2286.239990234375,299.703369140625,0.5207602977752686,0.050000000745058,0.2300671637058258,291.475830078125,291.1499938964844,261.9209289550781,260.252685546875,279.69415283203125,293.26922607421875,291.49249267578125,1.0,0.2377880215644836,0.970533549785614,0.970533549785614,1.0,1.0,-1.1336097717285156,0.491123229265213,0.642486572265625,0.214501142501831,0.0,0.0,0.0,36.74260330200195,46.0,237.9756774902344,-13799.70703125,153.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,308.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3210978806018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000325873523252,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483300,293.1454162597656,297.1499938964844,293.1499938964844,0.0914519503712654,-2125.46435546875,304.1551513671875,0.7709804177284241,0.1541157960891723,0.1395758092403412,293.1723022460937,297.1499938964844,293.1499938964844,0.0039562773890793,-309.3393859863281,296.8216552734375,0.5197458267211914,0.050000000745058,0.0485120825469493,293.187744140625,297.1499938964844,293.1499938964844,0.204927921295166,-3155.00048828125,304.1675109863281,0.9616298675537108,0.2949735820293426,0.2069804221391677,293.124755859375,297.1499938964844,293.1499938964844,0.2440741956233978,-4899.64599609375,304.1951904296875,0.9990000128746032,0.3831617832183838,0.320748507976532,293.26904296875,297.1499938964844,293.1499938964844,0.0064921723678708,-2268.13427734375,299.7093200683594,0.5197458267211914,0.050000000745058,0.2301204353570938,291.5486145019531,291.1499938964844,261.9110412597656,260.24346923828125,279.6943359375,293.26904296875,291.56256103515625,1.0,0.2388626635074615,0.9640015959739684,0.9640015959739684,1.0,1.0,-1.1352280378341677,0.4916741549968719,0.6435538530349731,0.21474090218544,0.0,0.0,0.0,37.048622131347656,46.0,211.46202087402344,-13839.494140625,154.5712432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679870605469,308.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198312819004059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003245880943723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483360,293.1455993652344,297.1499938964844,293.1499938964844,0.0910909697413444,-2118.05712890625,304.15484619140625,0.7659953832626343,0.1541373580694198,0.1396451443433761,293.17431640625,297.1499938964844,293.1499938964844,0.0039412281475961,-307.6413879394531,296.84326171875,0.5159298777580261,0.050000000745058,0.0485560148954391,293.188720703125,297.1499938964844,293.1499938964844,0.203418880701065,-3135.945068359375,304.16705322265625,0.9542108178138732,0.2943014502525329,0.2065544724464416,293.1205749511719,297.1499938964844,293.1499938964844,0.2483335137367248,-4971.7607421875,304.1791687011719,0.9990000128746032,0.3843134343624115,0.3271805942058563,293.2689514160156,297.1499938964844,293.1499938964844,0.006459099240601,-2255.052734375,299.7080993652344,0.5159298777580261,0.050000000745058,0.2303288280963897,291.60125732421875,291.1499938964844,261.9010925292969,260.2342224121094,279.6539611816406,293.2689514160156,291.60888671875,1.0,0.2417143136262893,0.9712013006210328,0.9712013006210328,0.9610317945480348,1.0,-1.142819046974182,0.4964609146118164,0.6463581919670105,0.2181078046560287,0.0,0.0,0.0,38.26601409912109,64.0,160.03414916992188,-13930.337890625,159.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140991210937,309.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3186834156513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003234231553506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483420,293.146240234375,297.1499938964844,293.1499938964844,0.0911911875009536,-2120.148193359375,304.15301513671875,0.7488176822662354,0.15412138402462,0.1398120671510696,293.1784362792969,297.1499938964844,293.1499938964844,0.003933107946068,-307.04205322265625,296.8282775878906,0.5031280517578125,0.050000000745058,0.0487272441387176,293.1908874511719,297.1499938964844,293.1499938964844,0.2022231519222259,-3122.01904296875,304.16326904296875,0.927535891532898,0.2928861379623413,0.2057122737169265,293.1400756835937,297.1499938964844,293.1499938964844,0.2692291438579559,-5316.23974609375,304.1342468261719,0.9990000128746032,0.3811886608600616,0.3511306345462799,293.2695617675781,297.1499938964844,293.1499938964844,0.0064370320178568,-2249.609130859375,299.66912841796875,0.5031280517578125,0.050000000745058,0.231141060590744,291.60845947265625,291.1499938964844,261.8809509277344,260.2156066894531,279.5155639648437,293.2695007324219,291.6019287109375,1.0,0.2520747184753418,0.9856006503105164,0.9856006503105164,0.883095383644104,1.0,-1.1719292402267456,0.5140844583511353,0.6578447818756104,0.230201706290245,0.0,0.0,0.0,43.01009750366211,67.0,6.838287353515625,-14191.4501953125,177.08970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121765136719,308.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3172061741352081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003219239297322,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483480,293.146240234375,297.1499938964844,293.1499938964844,0.0911911875009536,-2120.148193359375,304.15301513671875,0.7488176822662354,0.15412138402462,0.1398120671510696,293.1784362792969,297.1499938964844,293.1499938964844,0.003933107946068,-307.04205322265625,296.8282775878906,0.5031280517578125,0.050000000745058,0.0487272441387176,293.1908874511719,297.1499938964844,293.1499938964844,0.2022231519222259,-3122.01904296875,304.16326904296875,0.927535891532898,0.2928861379623413,0.2057122737169265,293.1400756835937,297.1499938964844,293.1499938964844,0.2692291438579559,-5316.23974609375,304.1342468261719,0.9990000128746032,0.3811886608600616,0.3511306345462799,293.2695617675781,297.1499938964844,293.1499938964844,0.0064370320178568,-2249.609130859375,299.66912841796875,0.5031280517578125,0.050000000745058,0.231141060590744,291.60845947265625,291.1499938964844,261.8809509277344,260.2156066894531,279.5155639648437,293.2695007324219,291.6019287109375,1.0,0.2520747184753418,0.9856006503105164,0.9856006503105164,0.883095383644104,1.0,-1.1719292402267456,0.5140844583511353,0.6578447818756104,0.230201706290245,0.0,0.0,0.0,43.01009750366211,67.0,6.838287353515625,-14191.4501953125,177.08970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121765136719,308.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3172061741352081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003219239297322,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
