time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483540,293.1469116210937,297.1499938964844,293.1499938964844,0.0921911001205444,-2140.65380859375,304.1503601074219,0.7295807003974915,0.1540828794240951,0.1400067806243896,293.1819152832031,297.1499938964844,293.1499938964844,0.0039540012367069,-309.8602905273437,296.7483825683594,0.4889796674251556,0.050000000745058,0.0489675104618072,293.19287109375,297.1499938964844,293.1499938964844,0.2030279785394668,-3134.43994140625,304.15753173828125,0.8976016044616699,0.2914457619190216,0.2048883587121963,293.17742919921875,297.1499938964844,293.1499938964844,0.2764768898487091,-5433.68017578125,304.12957763671875,0.9815844893455504,0.3738209307193756,0.3560744822025299,293.27105712890625,297.1499938964844,293.1499938964844,0.0064633027650415,-2266.7568359375,299.5874328613281,0.4889796674251556,0.050000000745058,0.2322807759046554,291.5043334960937,291.1499938964844,261.860595703125,260.19683837890625,279.2951965332031,293.2709655761719,291.4929504394531,1.0,0.2608498334884643,1.0,1.0,0.8051589727401733,1.0,-1.1785043478012085,0.5251095294952393,0.6533948183059692,0.240359291434288,0.0,0.0,0.0,49.19684219360352,70.0,-114.99152374267578,-14286.1884765625,191.5682067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052734375,308.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170267939567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217418852727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483600,293.1469116210937,297.1499938964844,293.1499938964844,0.0921911001205444,-2140.65380859375,304.1503601074219,0.7295807003974915,0.1540828794240951,0.1400067806243896,293.1819152832031,297.1499938964844,293.1499938964844,0.0039540012367069,-309.8602905273437,296.7483825683594,0.4889796674251556,0.050000000745058,0.0489675104618072,293.19287109375,297.1499938964844,293.1499938964844,0.2030279785394668,-3134.43994140625,304.15753173828125,0.8976016044616699,0.2914457619190216,0.2048883587121963,293.17742919921875,297.1499938964844,293.1499938964844,0.2764768898487091,-5433.68017578125,304.12957763671875,0.9815844893455504,0.3738209307193756,0.3560744822025299,293.27105712890625,297.1499938964844,293.1499938964844,0.0064633027650415,-2266.7568359375,299.5874328613281,0.4889796674251556,0.050000000745058,0.2322807759046554,291.5043334960937,291.1499938964844,261.860595703125,260.19683837890625,279.2951965332031,293.2709655761719,291.4929504394531,1.0,0.2608498334884643,1.0,1.0,0.8051589727401733,1.0,-1.1785043478012085,0.5251095294952393,0.6533948183059692,0.240359291434288,0.0,0.0,0.0,49.19684219360352,70.0,-114.99152374267578,-14286.1884765625,191.5682067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052734375,308.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170267939567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217418852727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483660,293.1478271484375,297.1499938964844,293.1499938964844,0.0942167192697525,-2182.33544921875,304.1467590332031,0.7137109637260437,0.1539762169122696,0.1401489228010177,293.1848449707031,297.1499938964844,293.1499938964844,0.0039828545413911,-314.8197326660156,296.59930419921875,0.4768793880939483,0.050000000745058,0.0492019690573215,293.19500732421875,297.1499938964844,293.1499938964844,0.2061564028263092,-3177.564208984375,304.1495361328125,0.8748733401298523,0.2899284660816192,0.204019010066986,293.1910705566406,297.1499938964844,293.1499938964844,0.2791919112205505,-5477.80322265625,304.1312561035156,0.9557262659072876,0.3703260719776153,0.3522035181522369,293.2725830078125,297.1499938964844,293.1499938964844,0.0065208324231207,-2303.733642578125,299.4613952636719,0.4768793880939483,0.050000000745058,0.2333929538726806,291.2821960449219,291.1499938964844,261.8400573730469,260.1779479980469,278.2026062011719,293.2724914550781,291.23602294921875,1.0,0.2680863440036773,0.8715121746063232,0.8715121746063232,0.6378669142723083,1.0,-1.1748778820037842,0.5668997764587402,0.6079781651496887,0.2827628254890442,0.0,0.0,0.0,55.08853912353516,73.0,-386.5276794433594,-14678.802734375,202.1705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,308.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3179602026939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003226891858503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483720,293.1478271484375,297.1499938964844,293.1499938964844,0.0942167192697525,-2182.33544921875,304.1467590332031,0.7137109637260437,0.1539762169122696,0.1401489228010177,293.1848449707031,297.1499938964844,293.1499938964844,0.0039828545413911,-314.8197326660156,296.59930419921875,0.4768793880939483,0.050000000745058,0.0492019690573215,293.19500732421875,297.1499938964844,293.1499938964844,0.2061564028263092,-3177.564208984375,304.1495361328125,0.8748733401298523,0.2899284660816192,0.204019010066986,293.1910705566406,297.1499938964844,293.1499938964844,0.2791919112205505,-5477.80322265625,304.1312561035156,0.9557262659072876,0.3703260719776153,0.3522035181522369,293.2725830078125,297.1499938964844,293.1499938964844,0.0065208324231207,-2303.733642578125,299.4613952636719,0.4768793880939483,0.050000000745058,0.2333929538726806,291.2821960449219,291.1499938964844,261.8400573730469,260.1779479980469,278.2026062011719,293.2724914550781,291.23602294921875,1.0,0.2680863440036773,0.8715121746063232,0.8715121746063232,0.6378669142723083,1.0,-1.1748778820037842,0.5668997764587402,0.6079781651496887,0.2827628254890442,0.0,0.0,0.0,55.08853912353516,73.0,-386.5276794433594,-14678.802734375,202.1705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,308.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3179602026939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003226891858503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483780,293.1484375,297.1499938964844,293.1499938964844,0.0999819636344909,-2300.775634765625,304.1381530761719,0.7009344100952148,0.1539037525653839,0.140255331993103,293.1855163574219,297.1499938964844,293.1499938964844,0.0040898877196013,-331.2751770019531,296.183349609375,0.4661124944686889,0.050000000745058,0.0493998266756534,293.19659423828125,297.1499938964844,293.1499938964844,0.2176340669393539,-3330.252197265625,304.13043212890625,0.8583420515060425,0.2884660065174103,0.2031290382146835,293.1942749023437,297.1499938964844,293.1499938964844,0.2948704957962036,-5737.91162109375,304.111083984375,0.9352932572364808,0.3686237037181854,0.3504830598831177,293.2724304199219,297.1499938964844,293.1499938964844,0.0067294402979314,-2422.578369140625,299.1679992675781,0.4661124944686889,0.050000000745058,0.2343315035104751,290.5986022949219,291.1499938964844,261.8193054199219,260.1589660644531,276.7025756835937,293.27252197265625,290.5232849121094,1.0,0.2743510603904724,0.5333927273750305,0.5333927273750305,0.4705747961997986,1.0,-1.1732345819473269,0.6186181902885437,0.554616391658783,0.3347245454788208,0.0,0.0,0.0,60.08409881591797,76.0,-844.5390014648438,-15111.53515625,211.8640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,307.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217614889144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003265469858888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483840,293.1484375,297.1499938964844,293.1499938964844,0.0999819636344909,-2300.775634765625,304.1381530761719,0.7009344100952148,0.1539037525653839,0.140255331993103,293.1855163574219,297.1499938964844,293.1499938964844,0.0040898877196013,-331.2751770019531,296.183349609375,0.4661124944686889,0.050000000745058,0.0493998266756534,293.19659423828125,297.1499938964844,293.1499938964844,0.2176340669393539,-3330.252197265625,304.13043212890625,0.8583420515060425,0.2884660065174103,0.2031290382146835,293.1942749023437,297.1499938964844,293.1499938964844,0.2948704957962036,-5737.91162109375,304.111083984375,0.9352932572364808,0.3686237037181854,0.3504830598831177,293.2724304199219,297.1499938964844,293.1499938964844,0.0067294402979314,-2422.578369140625,299.1679992675781,0.4661124944686889,0.050000000745058,0.2343315035104751,290.5986022949219,291.1499938964844,261.8193054199219,260.1589660644531,276.7025756835937,293.27252197265625,290.5232849121094,1.0,0.2743510603904724,0.5333927273750305,0.5333927273750305,0.4705747961997986,1.0,-1.1732345819473269,0.6186181902885437,0.554616391658783,0.3347245454788208,0.0,0.0,0.0,60.08409881591797,76.0,-844.5390014648438,-15111.53515625,211.8640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,307.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217614889144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003265469858888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483900,293.1485900878906,297.1499938964844,293.1499938964844,0.1017334386706352,-2336.1171875,304.1372375488281,0.6953875422477722,0.1538952887058258,0.1403299123048782,293.18505859375,297.1499938964844,293.1499938964844,0.0041583701968193,-339.0,296.04217529296875,0.4605720639228821,0.050000000745058,0.049492385238409,293.1972045898437,297.1499938964844,293.1499938964844,0.2208796888589859,-3372.303955078125,304.1282958984375,0.8513778448104858,0.2877548933029175,0.2027042508125305,293.19439697265625,297.1499938964844,293.1499938964844,0.2996669411659241,-5814.48486328125,304.1097106933594,0.926468551158905,0.3680389523506164,0.3499710261821747,293.271728515625,297.1499938964844,293.1499938964844,0.0068165338598191,-2464.728759765625,299.0624694824219,0.4605720639228821,0.050000000745058,0.2347705662250518,290.3674011230469,291.1499938964844,261.80889892578125,260.1494445800781,277.531982421875,293.27178955078125,290.3588562011719,1.0,0.2771952152252197,0.5151312351226807,0.5151312351226807,0.4848687946796417,1.0,-1.1728390455245972,0.5845982432365417,0.5882408022880554,0.3008545637130737,0.0,0.0,0.0,62.41665649414063,76.0,-548.2811279296875,-14678.1015625,216.4145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,308.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237815499305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00032859708881,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
483960,293.1487731933594,297.1499938964844,293.1499938964844,0.1015509814023971,-2331.83935546875,304.139892578125,0.690337061882019,0.1538776457309723,0.140403002500534,293.1849975585937,297.1499938964844,293.1499938964844,0.0041673309169709,-339.2686767578125,296.05010986328125,0.4555024802684784,0.050000000745058,0.0495809726417064,293.1980285644531,297.1499938964844,293.1499938964844,0.2198208272457122,-3357.753662109375,304.1341857910156,0.8450656533241272,0.286991149187088,0.2022574841976165,293.19451904296875,297.1499938964844,293.1499938964844,0.2987175583839416,-5795.892578125,304.1188049316406,0.9184828996658324,0.3674514889717102,0.3495113551616668,293.2712097167969,297.1499938964844,293.1499938964844,0.0068079931661486,-2459.65185546875,299.05059814453125,0.4555024802684784,0.050000000745058,0.2351907938718795,290.3915710449219,291.1499938964844,261.7984313964844,260.1399230957031,278.1034851074219,293.2712707519531,290.4049987792969,1.0,0.2798719704151153,0.5066182613372803,0.5066182613372803,0.4982008934020996,1.0,-1.172449827194214,0.5628880262374878,0.6095618009567261,0.279254287481308,0.0,0.0,0.0,64.6506576538086,64.0,-218.782470703125,-14416.994140625,220.7391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7043151855469,308.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3251304924488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003299661329947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484020,293.149169921875,297.1499938964844,293.1499938964844,0.0983043238520622,-2264.670654296875,304.1487731933594,0.689598560333252,0.1538243293762207,0.1403705924749374,293.1869201660156,297.1499938964844,293.1499938964844,0.0041073001921176,-329.7863464355469,296.2588806152344,0.4548435509204864,0.050000000745058,0.0495929718017578,293.2002258300781,297.1499938964844,293.1499938964844,0.2113961577415466,-3246.353759765625,304.1537475585937,0.8428395986557007,0.2853354513645172,0.2011419683694839,293.1952209472656,297.1499938964844,293.1499938964844,0.288299024105072,-5619.576171875,304.1468811035156,0.9163476228713988,0.3661868572235107,0.348362922668457,293.2713623046875,297.1499938964844,293.1499938964844,0.006648258306086,-2380.360107421875,299.1498718261719,0.4548435509204864,0.050000000745058,0.23524771630764,290.776123046875,291.1499938964844,261.7774353027344,260.1208801269531,279.7315979003906,293.27130126953125,290.8279724121094,1.0,0.2792313396930694,0.6642436385154724,0.6642436385154724,0.7207452654838562,1.0,-1.1697769165039062,0.5019874572753906,0.6677894592285156,0.2189326137304306,0.0,0.0,0.0,64.9064712524414,52.0,421.4201049804688,-13792.388671875,220.059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,308.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253690898418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302082768641,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484080,293.149169921875,297.1499938964844,293.1499938964844,0.0983043238520622,-2264.670654296875,304.1487731933594,0.689598560333252,0.1538243293762207,0.1403705924749374,293.1869201660156,297.1499938964844,293.1499938964844,0.0041073001921176,-329.7863464355469,296.2588806152344,0.4548435509204864,0.050000000745058,0.0495929718017578,293.2002258300781,297.1499938964844,293.1499938964844,0.2113961577415466,-3246.353759765625,304.1537475585937,0.8428395986557007,0.2853354513645172,0.2011419683694839,293.1952209472656,297.1499938964844,293.1499938964844,0.288299024105072,-5619.576171875,304.1468811035156,0.9163476228713988,0.3661868572235107,0.348362922668457,293.2713623046875,297.1499938964844,293.1499938964844,0.006648258306086,-2380.360107421875,299.1498718261719,0.4548435509204864,0.050000000745058,0.23524771630764,290.776123046875,291.1499938964844,261.7774353027344,260.1208801269531,279.7315979003906,293.27130126953125,290.8279724121094,1.0,0.2792313396930694,0.6642436385154724,0.6642436385154724,0.7207452654838562,1.0,-1.1697769165039062,0.5019874572753906,0.6677894592285156,0.2189326137304306,0.0,0.0,0.0,64.9064712524414,52.0,421.4201049804688,-13792.388671875,220.059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,308.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253690898418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302082768641,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484140,293.14947509765625,297.1499938964844,293.1499938964844,0.0951701626181602,-2200.383056640625,304.1542663574219,0.6968798041343689,0.1537845283746719,0.1402054727077484,293.1910400390625,297.1499938964844,293.1499938964844,0.0040041953325271,-317.5473022460937,296.4589233398437,0.4622724652290344,0.050000000745058,0.0494640469551086,293.2022705078125,297.1499938964844,293.1499938964844,0.2032311558723449,-3139.454833984375,304.165771484375,0.8494060635566711,0.283644825220108,0.199864387512207,293.19586181640625,297.1499938964844,293.1499938964844,0.2781095802783966,-5450.36328125,304.1644287109375,0.9259053468704224,0.3649107217788696,0.3470166027545929,293.2729187011719,297.1499938964844,293.1499938964844,0.0064498521387577,-2292.971923828125,299.2458190917969,0.4622724652290344,0.050000000745058,0.2346361577510833,291.15582275390625,291.1499938964844,261.7563781738281,260.1018371582031,279.9490661621094,293.2727966308594,291.1844177246094,1.0,0.2744439542293548,0.7604411840438843,0.7604411840438843,0.943289577960968,1.0,-1.1655408143997192,0.4930280745029449,0.6725127696990967,0.2106903642416,0.0,0.0,0.0,61.57926177978516,40.0,445.4204711914063,-13782.9462890625,211.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072265625,308.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.323817491531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003286335850134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484200,293.14947509765625,297.1499938964844,293.1499938964844,0.0951701626181602,-2200.383056640625,304.1542663574219,0.6968798041343689,0.1537845283746719,0.1402054727077484,293.1910400390625,297.1499938964844,293.1499938964844,0.0040041953325271,-317.5473022460937,296.4589233398437,0.4622724652290344,0.050000000745058,0.0494640469551086,293.2022705078125,297.1499938964844,293.1499938964844,0.2032311558723449,-3139.454833984375,304.165771484375,0.8494060635566711,0.283644825220108,0.199864387512207,293.19586181640625,297.1499938964844,293.1499938964844,0.2781095802783966,-5450.36328125,304.1644287109375,0.9259053468704224,0.3649107217788696,0.3470166027545929,293.2729187011719,297.1499938964844,293.1499938964844,0.0064498521387577,-2292.971923828125,299.2458190917969,0.4622724652290344,0.050000000745058,0.2346361577510833,291.15582275390625,291.1499938964844,261.7563781738281,260.1018371582031,279.9490661621094,293.2727966308594,291.1844177246094,1.0,0.2744439542293548,0.7604411840438843,0.7604411840438843,0.943289577960968,1.0,-1.1655408143997192,0.4930280745029449,0.6725127696990967,0.2106903642416,0.0,0.0,0.0,61.57926177978516,40.0,445.4204711914063,-13782.9462890625,211.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072265625,308.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.323817491531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003286335850134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484260,293.14947509765625,297.1499938964844,293.1499938964844,0.0934348925948143,-2165.162841796875,304.1556396484375,0.7107193470001221,0.1538009047508239,0.1399959921836853,293.1953430175781,297.1499938964844,293.1499938964844,0.0039265765808522,-309.44696044921875,296.5494384765625,0.4747391045093536,0.050000000745058,0.049243152141571,293.2035217285156,297.1499938964844,293.1499938964844,0.1981866955757141,-3074.35546875,304.1687316894531,0.8636666536331177,0.2820663750171661,0.1985797882080078,293.1955871582031,297.1499938964844,293.1499938964844,0.2721059322357178,-5352.43701171875,304.1693725585937,0.9452300667762756,0.3638025522232055,0.3457087874412536,293.2746276855469,297.1499938964844,293.1499938964844,0.0063018053770065,-2234.599853515625,299.2734375,0.4747391045093536,0.050000000745058,0.2335883229970932,291.35223388671875,291.1499938964844,261.7352294921875,260.08282470703125,279.7984313964844,293.2745361328125,291.3669128417969,1.0,0.2666032016277313,0.8174231648445129,0.8174231648445129,0.965973734855652,1.0,-1.160654902458191,0.4963849484920501,0.6642699241638184,0.2148269861936569,0.0,0.0,0.0,55.91567611694336,28.0,291.1062316894531,-13885.4150390625,199.1427764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,308.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220194280147552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268087748438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484320,293.14947509765625,297.1499938964844,293.1499938964844,0.0934348925948143,-2165.162841796875,304.1556396484375,0.7107193470001221,0.1538009047508239,0.1399959921836853,293.1953430175781,297.1499938964844,293.1499938964844,0.0039265765808522,-309.44696044921875,296.5494384765625,0.4747391045093536,0.050000000745058,0.049243152141571,293.2035217285156,297.1499938964844,293.1499938964844,0.1981866955757141,-3074.35546875,304.1687316894531,0.8636666536331177,0.2820663750171661,0.1985797882080078,293.1955871582031,297.1499938964844,293.1499938964844,0.2721059322357178,-5352.43701171875,304.1693725585937,0.9452300667762756,0.3638025522232055,0.3457087874412536,293.2746276855469,297.1499938964844,293.1499938964844,0.0063018053770065,-2234.599853515625,299.2734375,0.4747391045093536,0.050000000745058,0.2335883229970932,291.35223388671875,291.1499938964844,261.7352294921875,260.08282470703125,279.7984313964844,293.2745361328125,291.3669128417969,1.0,0.2666032016277313,0.8174231648445129,0.8174231648445129,0.965973734855652,1.0,-1.160654902458191,0.4963849484920501,0.6642699241638184,0.2148269861936569,0.0,0.0,0.0,55.91567611694336,28.0,291.1062316894531,-13885.4150390625,199.1427764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,308.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220194280147552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268087748438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484380,293.1491394042969,297.1499938964844,293.1499938964844,0.0923115611076355,-2142.59375,304.1556091308594,0.7296944260597229,0.1538820266723632,0.1397866308689117,293.1990051269531,297.1499938964844,293.1499938964844,0.0038625237066298,-303.2817687988281,296.5933532714844,0.4893215894699096,0.050000000745058,0.0489612631499767,293.2040100097656,297.1499938964844,293.1499938964844,0.1945378333330154,-3027.7861328125,304.1685485839844,0.886742353439331,0.2806093096733093,0.1973373740911483,293.19451904296875,297.1499938964844,293.1499938964844,0.2679879367351532,-5286.2861328125,304.1697082519531,0.9723292589187622,0.3628593385219574,0.344503790140152,293.2759704589844,297.1499938964844,293.1499938964844,0.0061766300350427,-2188.68603515625,299.2720642089844,0.4893215894699096,0.050000000745058,0.2322511523962021,291.4686584472656,291.1499938964844,261.71405029296875,260.0639038085937,279.7083740234375,293.2759094238281,291.4787902832031,1.0,0.2564539313316345,0.8683583736419678,0.8683583736419678,0.9886578917503356,1.0,-1.1555225849151611,0.4970990717411041,0.6584235429763794,0.2163522243499755,0.0,0.0,0.0,48.70381546020508,25.0,185.80953979492188,-13931.833984375,183.3000640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,308.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3202830255031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003250465670134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484440,293.1491394042969,297.1499938964844,293.1499938964844,0.0923115611076355,-2142.59375,304.1556091308594,0.7296944260597229,0.1538820266723632,0.1397866308689117,293.1990051269531,297.1499938964844,293.1499938964844,0.0038625237066298,-303.2817687988281,296.5933532714844,0.4893215894699096,0.050000000745058,0.0489612631499767,293.2040100097656,297.1499938964844,293.1499938964844,0.1945378333330154,-3027.7861328125,304.1685485839844,0.886742353439331,0.2806093096733093,0.1973373740911483,293.19451904296875,297.1499938964844,293.1499938964844,0.2679879367351532,-5286.2861328125,304.1697082519531,0.9723292589187622,0.3628593385219574,0.344503790140152,293.2759704589844,297.1499938964844,293.1499938964844,0.0061766300350427,-2188.68603515625,299.2720642089844,0.4893215894699096,0.050000000745058,0.2322511523962021,291.4686584472656,291.1499938964844,261.71405029296875,260.0639038085937,279.7083740234375,293.2759094238281,291.4787902832031,1.0,0.2564539313316345,0.8683583736419678,0.8683583736419678,0.9886578917503356,1.0,-1.1555225849151611,0.4970990717411041,0.6584235429763794,0.2163522243499755,0.0,0.0,0.0,48.70381546020508,25.0,185.80953979492188,-13931.833984375,183.3000640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,308.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3202830255031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003250465670134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484500,293.1488952636719,297.1499938964844,293.1499938964844,0.091891624033451,-2134.18017578125,304.1553649902344,0.7392029762268066,0.1539402455091476,0.1397166401147842,293.2005310058594,297.1499938964844,293.1499938964844,0.0038348755333572,-300.6982727050781,296.6072998046875,0.4962973892688751,0.050000000745058,0.0488365739583969,293.2040710449219,297.1499938964844,293.1499938964844,0.1930133253335952,-3008.426513671875,304.1679382324219,0.8988197445869446,0.2799137830734253,0.1967546343803405,293.19384765625,297.1499938964844,293.1499938964844,0.2663257122039795,-5259.8017578125,304.1691589355469,0.984379231929779,0.3624302446842193,0.3439639210700989,293.2764892578125,297.1499938964844,293.1499938964844,0.0061221192590892,-2169.183349609375,299.26641845703125,0.4962973892688751,0.050000000745058,0.2316596806049347,291.5126342773437,291.1499938964844,261.7034912109375,260.054443359375,279.67791748046875,293.27642822265625,291.52105712890625,1.0,0.2520361542701721,0.8924388289451599,0.8924388289451599,1.0,1.0,-1.153231143951416,0.4970443844795227,0.6561868190765381,0.2166446596384048,0.0,0.0,0.0,45.51321029663086,25.0,149.9287567138672,-13943.9111328125,176.3286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39581298828125,308.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3194425106048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003241935337428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484560,293.1486511230469,297.1499938964844,293.1499938964844,0.0915714278817176,-2127.794677734375,304.15496826171875,0.7487694621086121,0.1540013700723648,0.139664277434349,293.2018737792969,297.1499938964844,293.1499938964844,0.0038096839562058,-298.423095703125,296.61572265625,0.5032767057418823,0.050000000745058,0.0487251095473766,293.2040710449219,297.1499938964844,293.1499938964844,0.1917014420032501,-2991.867919921875,304.16705322265625,0.9110995531082152,0.2792308330535888,0.1961924284696579,293.193115234375,297.1499938964844,293.1499938964844,0.264948695898056,-5238.06201171875,304.16815185546875,0.9948837161064148,0.362018346786499,0.3434567451477051,293.2768859863281,297.1499938964844,293.1499938964844,0.0060728634707629,-2152.0517578125,299.2572631835937,0.5032767057418823,0.050000000745058,0.2311309427022934,291.5467224121094,291.1499938964844,261.6929016113281,260.0450439453125,279.607421875,293.27685546875,291.5518493652344,1.0,0.2478985488414764,0.9102017283439636,0.9102017283439636,0.9458613395690918,1.0,-1.151116132736206,0.4987472295761108,0.6523689031600952,0.2186604589223861,0.0,0.0,0.0,42.66036224365234,25.0,111.16805267333984,-13971.68359375,170.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,308.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3186452090740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003233843890484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484620,293.14813232421875,297.1499938964844,293.1499938964844,0.091381162405014,-2124.135009765625,304.15362548828125,0.7621436715126038,0.1541407257318496,0.1396589577198028,293.2037048339844,297.1499938964844,293.1499938964844,0.0037761530838906,-295.6633605957031,296.6063842773437,0.5130594968795776,0.050000000745058,0.0485910661518573,293.20379638671875,297.1499938964844,293.1499938964844,0.1899910271167755,-2970.852783203125,304.1642150878906,0.9285255074501038,0.2779109179973602,0.195165529847145,293.1844482421875,297.1499938964844,293.1499938964844,0.2541707158088684,-5063.888671875,304.1806640625,0.9990000128746032,0.3626370728015899,0.3322181701660156,293.2772521972656,297.1499938964844,293.1499938964844,0.0060037993825972,-2130.126953125,299.2221069335937,0.5130594968795776,0.050000000745058,0.2304951101541519,291.5685729980469,291.1499938964844,261.6717834472656,260.0263366699219,279.3914794921875,293.2772521972656,291.5691833496094,1.0,0.2411476671695709,0.924559473991394,0.924559473991394,0.8375839591026306,1.0,-1.1354703903198242,0.4996319711208343,0.6358384490013123,0.2224135249853134,0.0,0.0,0.0,39.04994201660156,25.0,38.917327880859375,-13963.1396484375,158.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,308.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3172200620174408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00032193804509,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484680,293.14813232421875,297.1499938964844,293.1499938964844,0.091381162405014,-2124.135009765625,304.15362548828125,0.7621436715126038,0.1541407257318496,0.1396589577198028,293.2037048339844,297.1499938964844,293.1499938964844,0.0037761530838906,-295.6633605957031,296.6063842773437,0.5130594968795776,0.050000000745058,0.0485910661518573,293.20379638671875,297.1499938964844,293.1499938964844,0.1899910271167755,-2970.852783203125,304.1642150878906,0.9285255074501038,0.2779109179973602,0.195165529847145,293.1844482421875,297.1499938964844,293.1499938964844,0.2541707158088684,-5063.888671875,304.1806640625,0.9990000128746032,0.3626370728015899,0.3322181701660156,293.2772521972656,297.1499938964844,293.1499938964844,0.0060037993825972,-2130.126953125,299.2221069335937,0.5130594968795776,0.050000000745058,0.2304951101541519,291.5685729980469,291.1499938964844,261.6717834472656,260.0263366699219,279.3914794921875,293.2772521972656,291.5691833496094,1.0,0.2411476671695709,0.924559473991394,0.924559473991394,0.8375839591026306,1.0,-1.1354703903198242,0.4996319711208343,0.6358384490013123,0.2224135249853134,0.0,0.0,0.0,39.04994201660156,25.0,38.917327880859375,-13963.1396484375,158.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,308.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3172200620174408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00032193804509,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484740,293.1477355957031,297.1499938964844,293.1499938964844,0.0916761085391044,-2130.378173828125,304.1518859863281,0.7725729942321777,0.1542703658342361,0.1396905779838562,293.20465087890625,297.1499938964844,293.1499938964844,0.0037541759666055,-294.39617919921875,296.5668640136719,0.5207809209823608,0.050000000745058,0.0485007241368293,293.2034912109375,297.1499938964844,293.1499938964844,0.1893124729394912,-2963.562255859375,304.1605529785156,0.9413257241249084,0.276610791683197,0.1941903233528137,293.15899658203125,297.1499938964844,293.1499938964844,0.242726981639862,-4880.2353515625,304.1891784667969,0.9990000128746032,0.3669029474258423,0.3190530836582184,293.27685546875,297.1499938964844,293.1499938964844,0.0059585147537291,-2119.58544921875,299.1679992675781,0.5207809209823608,0.050000000745058,0.2300665527582168,291.53717041015625,291.1499938964844,261.65069580078125,260.0077819824219,278.9560852050781,293.27691650390625,291.5273132324219,1.0,0.2355504631996154,0.8861242532730103,0.8861242532730103,0.7293065786361694,1.0,-1.117910623550415,0.5075534582138062,0.6103572249412537,0.2334711551666259,0.0,0.0,0.0,36.52250289916992,25.0,-58.79917144775391,-14020.7646484375,148.7509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,308.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159834444522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206830297131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484800,293.1477355957031,297.1499938964844,293.1499938964844,0.0916761085391044,-2130.378173828125,304.1518859863281,0.7725729942321777,0.1542703658342361,0.1396905779838562,293.20465087890625,297.1499938964844,293.1499938964844,0.0037541759666055,-294.39617919921875,296.5668640136719,0.5207809209823608,0.050000000745058,0.0485007241368293,293.2034912109375,297.1499938964844,293.1499938964844,0.1893124729394912,-2963.562255859375,304.1605529785156,0.9413257241249084,0.276610791683197,0.1941903233528137,293.15899658203125,297.1499938964844,293.1499938964844,0.242726981639862,-4880.2353515625,304.1891784667969,0.9990000128746032,0.3669029474258423,0.3190530836582184,293.27685546875,297.1499938964844,293.1499938964844,0.0059585147537291,-2119.58544921875,299.1679992675781,0.5207809209823608,0.050000000745058,0.2300665527582168,291.53717041015625,291.1499938964844,261.65069580078125,260.0077819824219,278.9560852050781,293.27691650390625,291.5273132324219,1.0,0.2355504631996154,0.8861242532730103,0.8861242532730103,0.7293065786361694,1.0,-1.117910623550415,0.5075534582138062,0.6103572249412537,0.2334711551666259,0.0,0.0,0.0,36.52250289916992,25.0,-58.79917144775391,-14020.7646484375,148.7509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,308.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159834444522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206830297131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484860,293.1471862792969,297.1499938964844,293.1499938964844,0.0939008221030235,-2176.3876953125,304.1473999023437,0.7819914817810059,0.1544374227523803,0.1397583037614822,293.20416259765625,297.1499938964844,293.1499938964844,0.0037587799597531,-297.7447814941406,296.39813232421875,0.5278170704841614,0.050000000745058,0.0484278313815593,293.202880859375,297.1499938964844,293.1499938964844,0.1926423162221908,-3010.422119140625,304.1511535644531,0.95207279920578,0.2753766477108001,0.1932609677314758,293.1278686523437,297.1499938964844,293.1499938964844,0.2379330098628997,-4810.1455078125,304.18359375,0.9990000128746032,0.3729796707630157,0.3080213963985443,293.27508544921875,297.1499938964844,293.1499938964844,0.0059770308434963,-2146.4228515625,299.0297546386719,0.5278170704841614,0.050000000745058,0.2297207862138748,291.2857666015625,291.1499938964844,261.6297302246094,259.9894104003906,277.525634765625,293.2752685546875,291.231201171875,1.0,0.2309402972459793,0.659393310546875,0.659393310546875,0.5634816288948059,1.0,-1.1031310558319092,0.5517110228538513,0.5514200925827026,0.2801797688007355,0.0,0.0,0.0,34.48371505737305,43.0,-417.5625,-14459.791015625,140.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,308.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159820437431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206816036254,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484920,293.1471862792969,297.1499938964844,293.1499938964844,0.0939008221030235,-2176.3876953125,304.1473999023437,0.7819914817810059,0.1544374227523803,0.1397583037614822,293.20416259765625,297.1499938964844,293.1499938964844,0.0037587799597531,-297.7447814941406,296.39813232421875,0.5278170704841614,0.050000000745058,0.0484278313815593,293.202880859375,297.1499938964844,293.1499938964844,0.1926423162221908,-3010.422119140625,304.1511535644531,0.95207279920578,0.2753766477108001,0.1932609677314758,293.1278686523437,297.1499938964844,293.1499938964844,0.2379330098628997,-4810.1455078125,304.18359375,0.9990000128746032,0.3729796707630157,0.3080213963985443,293.27508544921875,297.1499938964844,293.1499938964844,0.0059770308434963,-2146.4228515625,299.0297546386719,0.5278170704841614,0.050000000745058,0.2297207862138748,291.2857666015625,291.1499938964844,261.6297302246094,259.9894104003906,277.525634765625,293.2752685546875,291.231201171875,1.0,0.2309402972459793,0.659393310546875,0.659393310546875,0.5634816288948059,1.0,-1.1031310558319092,0.5517110228538513,0.5514200925827026,0.2801797688007355,0.0,0.0,0.0,34.48371505737305,43.0,-417.5625,-14459.791015625,140.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463134765625,308.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159820437431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206816036254,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
484980,293.1465759277344,297.1499938964844,293.1499938964844,0.0974224582314491,-2248.45654296875,304.14263916015625,0.7764169573783875,0.1546341627836227,0.1399785578250885,293.2014465332031,297.1499938964844,293.1499938964844,0.0038381749764084,-308.4364929199219,296.1274719238281,0.523268461227417,0.050000000745058,0.0484740659594535,293.2020263671875,297.1499938964844,293.1499938964844,0.1986109018325805,-3091.493408203125,304.141357421875,0.9426727890968324,0.2742148041725158,0.1924807429313659,293.1081848144531,297.1499938964844,293.1499938964844,0.2526010572910309,-5062.3232421875,304.1477355957031,0.9990000128746032,0.3775882124900818,0.3150572180747986,293.2717590332031,297.1499938964844,293.1499938964844,0.0060876780189573,-2212.076904296875,298.8235778808594,0.523268461227417,0.050000000745058,0.2299401015043258,290.85601806640625,291.1499938964844,261.60888671875,259.97125244140625,277.802734375,293.27197265625,290.84814453125,1.0,0.234633132815361,0.5093610882759094,0.5093610882759094,0.4906389117240906,1.0,-1.1112104654312134,0.5411545634269714,0.5700559020042419,0.2678971886634826,0.0,0.0,0.0,35.75582504272461,61.0,-366.1943664550781,-14280.095703125,145.74298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3175756633281708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003222989325877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485040,293.1465759277344,297.1499938964844,293.1499938964844,0.0974224582314491,-2248.45654296875,304.14263916015625,0.7764169573783875,0.1546341627836227,0.1399785578250885,293.2014465332031,297.1499938964844,293.1499938964844,0.0038381749764084,-308.4364929199219,296.1274719238281,0.523268461227417,0.050000000745058,0.0484740659594535,293.2020263671875,297.1499938964844,293.1499938964844,0.1986109018325805,-3091.493408203125,304.141357421875,0.9426727890968324,0.2742148041725158,0.1924807429313659,293.1081848144531,297.1499938964844,293.1499938964844,0.2526010572910309,-5062.3232421875,304.1477355957031,0.9990000128746032,0.3775882124900818,0.3150572180747986,293.2717590332031,297.1499938964844,293.1499938964844,0.0060876780189573,-2212.076904296875,298.8235778808594,0.523268461227417,0.050000000745058,0.2299401015043258,290.85601806640625,291.1499938964844,261.60888671875,259.97125244140625,277.802734375,293.27197265625,290.84814453125,1.0,0.234633132815361,0.5093610882759094,0.5093610882759094,0.4906389117240906,1.0,-1.1112104654312134,0.5411545634269714,0.5700559020042419,0.2678971886634826,0.0,0.0,0.0,35.75582504272461,61.0,-366.1943664550781,-14280.095703125,145.74298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3175756633281708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003222989325877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485100,293.1463928222656,297.1499938964844,293.1499938964844,0.0973810702562332,-2247.14013671875,304.1440734863281,0.7684634327888489,0.1547097265720367,0.1401218622922897,293.2001342773437,297.1499938964844,293.1499938964844,0.0038451491855084,-308.7188415527344,296.13055419921875,0.5171144008636475,0.050000000745058,0.0485421940684318,293.2018127441406,297.1499938964844,293.1499938964844,0.1978394538164138,-3081.037353515625,304.14434814453125,0.9306049942970276,0.2735985815525055,0.1921155601739883,293.1114501953125,297.1499938964844,293.1499938964844,0.2615966498851776,-5209.2783203125,304.1317749023437,0.9990000128746032,0.3774867653846741,0.3251535296440124,293.2703857421875,297.1499938964844,293.1499938964844,0.0060813310556113,-2208.559326171875,298.8114318847656,0.5171144008636475,0.050000000745058,0.230263277888298,290.87017822265625,291.1499938964844,261.5985107421875,259.9622802734375,278.2767639160156,293.2705383300781,290.87939453125,1.0,0.2390175610780716,0.502103865146637,0.502103865146637,0.497896134853363,1.0,-1.1235285997390747,0.5307879447937012,0.5927406549453735,0.2551652789115906,0.0,0.0,0.0,37.6435661315918,61.0,-147.23355102539062,-14171.3935546875,152.72816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,308.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3180098831653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003227395936846,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485160,293.1464233398437,297.1499938964844,293.1499938964844,0.0972019284963607,-2243.0517578125,304.1454772949219,0.7583858370780945,0.1547538787126541,0.1402658969163894,293.1991271972656,297.1499938964844,293.1499938964844,0.0038414727896451,-307.9984436035156,296.1485900878906,0.5095060467720032,0.050000000745058,0.0486370511353015,293.2018127441406,297.1499938964844,293.1499938964844,0.196765586733818,-3066.66650390625,304.1473083496094,0.9153032302856444,0.2729430198669433,0.1917422711849212,293.1246643066406,297.1499938964844,293.1499938964844,0.2735838890075683,-5402.8388671875,304.1132507324219,0.9990000128746032,0.3753957450389862,0.338710218667984,293.2696533203125,297.1499938964844,293.1499938964844,0.0060644638724625,-2200.71875,298.80828857421875,0.5095060467720032,0.050000000745058,0.2307132333517074,290.9101257324219,291.1499938964844,261.5881652832031,259.953369140625,278.583251953125,293.26971435546875,290.91766357421875,1.0,0.2448658943176269,0.4973036646842956,0.4973036646842956,0.5026963353157043,1.0,-1.1401759386062622,0.5279359221458435,0.6122400164604187,0.2491240501403808,0.0,0.0,0.0,40.27054977416992,64.0,-31.66712760925293,-14163.8291015625,162.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,308.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3183382153511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230728325434,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485220,293.1465759277344,297.1499938964844,293.1499938964844,0.0970280915498733,-2238.847900390625,304.1472473144531,0.7398975491523743,0.1548087000846862,0.1405179351568222,293.1974792480469,297.1499938964844,293.1499938964844,0.0038397323805838,-307.3104553222656,296.1670227050781,0.4958480298519134,0.050000000745058,0.0488442182540893,293.2018737792969,297.1499938964844,293.1499938964844,0.1950147747993469,-3043.595458984375,304.15106201171875,0.8888331651687622,0.2716170847415924,0.1909710317850113,293.1663513183594,297.1499938964844,293.1499938964844,0.2843826413154602,-5569.09326171875,304.1097106933594,0.988734006881714,0.3675770461559295,0.3504250049591064,293.269775390625,297.1499938964844,293.1499938964844,0.0060376641340553,-2189.392578125,298.7867126464844,0.4958480298519134,0.050000000745058,0.2316959351301193,290.9614562988281,291.1499938964844,261.5676574707031,259.93572998046875,278.9106750488281,293.26971435546875,290.9673767089844,1.0,0.2538708448410034,0.4920783340930938,0.4920783340930938,0.5079216361045837,1.0,-1.1553338766098022,0.5231932997703552,0.6321406364440918,0.2415506243705749,0.0,0.0,0.0,45.72613525390625,67.0,49.43755340576172,-14127.4609375,177.6606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05084228515625,308.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190464377403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003237915807403,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
