time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485280,293.1465759277344,297.1499938964844,293.1499938964844,0.0970280915498733,-2238.847900390625,304.1472473144531,0.7398975491523743,0.1548087000846862,0.1405179351568222,293.1974792480469,297.1499938964844,293.1499938964844,0.0038397323805838,-307.3104553222656,296.1670227050781,0.4958480298519134,0.050000000745058,0.0488442182540893,293.2018737792969,297.1499938964844,293.1499938964844,0.1950147747993469,-3043.595458984375,304.15106201171875,0.8888331651687622,0.2716170847415924,0.1909710317850113,293.1663513183594,297.1499938964844,293.1499938964844,0.2843826413154602,-5569.09326171875,304.1097106933594,0.988734006881714,0.3675770461559295,0.3504250049591064,293.269775390625,297.1499938964844,293.1499938964844,0.0060376641340553,-2189.392578125,298.7867126464844,0.4958480298519134,0.050000000745058,0.2316959351301193,290.9614562988281,291.1499938964844,261.5676574707031,259.93572998046875,278.9106750488281,293.26971435546875,290.9673767089844,1.0,0.2538708448410034,0.4920783340930938,0.4920783340930938,0.5079216361045837,1.0,-1.1553338766098022,0.5231932997703552,0.6321406364440918,0.2415506243705749,0.0,0.0,0.0,45.72613525390625,67.0,49.43755340576172,-14127.4609375,177.6606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05084228515625,308.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190464377403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003237915807403,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485340,293.14715576171875,297.1499938964844,293.1499938964844,0.0963242799043655,-2223.82958984375,304.1493835449219,0.7224509716033936,0.1547780483961105,0.140746995806694,293.1963806152344,297.1499938964844,293.1499938964844,0.0038396911695599,-306.05841064453125,296.2166442871094,0.4828270673751831,0.050000000745058,0.0490860603749752,293.2021484375,297.1499938964844,293.1499938964844,0.1922351866960525,-3006.763427734375,304.15545654296875,0.8642936944961548,0.270247220993042,0.190210536122322,293.1856994628906,297.1499938964844,293.1499938964844,0.2775175273418426,-5453.39794921875,304.13427734375,0.9606968760490416,0.3631989359855652,0.3455386459827423,293.2710876464844,297.1499938964844,293.1499938964844,0.0060028824955224,-2170.831787109375,298.7836608886719,0.4828270673751831,0.050000000745058,0.23284313082695,291.065673828125,291.1499938964844,261.5473327636719,259.9184265136719,279.3882141113281,293.27099609375,291.0892639160156,1.0,0.2612502872943878,0.5337456464767456,0.5337456464767456,0.565335750579834,1.0,-1.150222897529602,0.5026165246963501,0.6476063132286072,0.2221194803714752,0.0,0.0,0.0,51.77796936035156,70.0,183.6001434326172,-13897.51953125,187.87619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,308.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.319191038608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003239383222535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485400,293.14715576171875,297.1499938964844,293.1499938964844,0.0963242799043655,-2223.82958984375,304.1493835449219,0.7224509716033936,0.1547780483961105,0.140746995806694,293.1963806152344,297.1499938964844,293.1499938964844,0.0038396911695599,-306.05841064453125,296.2166442871094,0.4828270673751831,0.050000000745058,0.0490860603749752,293.2021484375,297.1499938964844,293.1499938964844,0.1922351866960525,-3006.763427734375,304.15545654296875,0.8642936944961548,0.270247220993042,0.190210536122322,293.1856994628906,297.1499938964844,293.1499938964844,0.2775175273418426,-5453.39794921875,304.13427734375,0.9606968760490416,0.3631989359855652,0.3455386459827423,293.2710876464844,297.1499938964844,293.1499938964844,0.0060028824955224,-2170.831787109375,298.7836608886719,0.4828270673751831,0.050000000745058,0.23284313082695,291.065673828125,291.1499938964844,261.5473327636719,259.9184265136719,279.3882141113281,293.27099609375,291.0892639160156,1.0,0.2612502872943878,0.5337456464767456,0.5337456464767456,0.565335750579834,1.0,-1.150222897529602,0.5026165246963501,0.6476063132286072,0.2221194803714752,0.0,0.0,0.0,51.77796936035156,70.0,183.6001434326172,-13897.51953125,187.87619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,308.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.319191038608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003239383222535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485460,293.14801025390625,297.1499938964844,293.1499938964844,0.0949470326304435,-2195.271240234375,304.1518249511719,0.7090986967086792,0.1546787470579147,0.1408617496490478,293.1963195800781,297.1499938964844,293.1499938964844,0.0038106911815702,-301.8191223144531,296.3128967285156,0.4722361266613006,0.050000000745058,0.0492903664708137,293.2026672363281,297.1499938964844,293.1499938964844,0.1882000416517257,-2953.25341796875,304.1601867675781,0.846868097782135,0.2688232064247131,0.1893751174211502,293.19195556640625,297.1499938964844,293.1499938964844,0.2713716328144073,-5349.6240234375,304.1493835449219,0.9381628036499025,0.3610124289989471,0.3433248698711395,293.2730712890625,297.1499938964844,293.1499938964844,0.0059300400316715,-2135.4052734375,298.8123779296875,0.4722361266613006,0.050000000745058,0.2338122725486755,291.2503662109375,291.1499938964844,261.5272827148437,259.9014587402344,279.51177978515625,293.27294921875,291.2647705078125,1.0,0.2676024734973907,0.5773677229881287,0.5773677229881287,0.612532913684845,1.0,-1.1481082439422607,0.4978240430355072,0.6502842307090759,0.2177425473928451,0.0,0.0,0.0,56.92116165161133,58.0,209.0398712158203,-13875.232421875,197.18673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,308.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3185185492038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003232558374293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485520,293.14801025390625,297.1499938964844,293.1499938964844,0.0949470326304435,-2195.271240234375,304.1518249511719,0.7090986967086792,0.1546787470579147,0.1408617496490478,293.1963195800781,297.1499938964844,293.1499938964844,0.0038106911815702,-301.8191223144531,296.3128967285156,0.4722361266613006,0.050000000745058,0.0492903664708137,293.2026672363281,297.1499938964844,293.1499938964844,0.1882000416517257,-2953.25341796875,304.1601867675781,0.846868097782135,0.2688232064247131,0.1893751174211502,293.19195556640625,297.1499938964844,293.1499938964844,0.2713716328144073,-5349.6240234375,304.1493835449219,0.9381628036499025,0.3610124289989471,0.3433248698711395,293.2730712890625,297.1499938964844,293.1499938964844,0.0059300400316715,-2135.4052734375,298.8123779296875,0.4722361266613006,0.050000000745058,0.2338122725486755,291.2503662109375,291.1499938964844,261.5272827148437,259.9014587402344,279.51177978515625,293.27294921875,291.2647705078125,1.0,0.2676024734973907,0.5773677229881287,0.5773677229881287,0.612532913684845,1.0,-1.1481082439422607,0.4978240430355072,0.6502842307090759,0.2177425473928451,0.0,0.0,0.0,56.92116165161133,58.0,209.0398712158203,-13875.232421875,197.18673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,308.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3185185492038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003232558374293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485580,293.1485900878906,297.1499938964844,293.1499938964844,0.0939398482441902,-2174.68017578125,304.1528625488281,0.7071782350540161,0.1546099185943603,0.1408116370439529,293.196533203125,297.1499938964844,293.1499938964844,0.0037796415854245,-298.14239501953125,296.36883544921875,0.4707304239273071,0.050000000745058,0.0493181385099887,293.2028503417969,297.1499938964844,293.1499938964844,0.1850584745407104,-2912.081298828125,304.1619873046875,0.8435226082801819,0.2674481868743896,0.1884241998195648,293.19366455078125,297.1499938964844,293.1499938964844,0.2672792375087738,-5281.4404296875,304.1562805175781,0.9339695572853088,0.3595986664295196,0.3418827950954437,293.2749938964844,297.1499938964844,293.1499938964844,0.0058535663411021,-2103.447021484375,298.8144836425781,0.4707304239273071,0.050000000745058,0.2339440137147903,291.3693542480469,291.1499938964844,261.5074768066406,259.8848571777344,279.55474853515625,293.27490234375,291.3804626464844,1.0,0.2676116526126861,0.6204137802124023,0.6204137802124023,0.659730076789856,1.0,-1.1453678607940674,0.4948951601982116,0.6504727005958557,0.2153729200363159,0.0,0.0,0.0,57.58671569824219,46.0,170.9326934814453,-13868.9990234375,197.5586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,308.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3176199793815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003223438980057,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485640,293.1485900878906,297.1499938964844,293.1499938964844,0.0939398482441902,-2174.68017578125,304.1528625488281,0.7071782350540161,0.1546099185943603,0.1408116370439529,293.196533203125,297.1499938964844,293.1499938964844,0.0037796415854245,-298.14239501953125,296.36883544921875,0.4707304239273071,0.050000000745058,0.0493181385099887,293.2028503417969,297.1499938964844,293.1499938964844,0.1850584745407104,-2912.081298828125,304.1619873046875,0.8435226082801819,0.2674481868743896,0.1884241998195648,293.19366455078125,297.1499938964844,293.1499938964844,0.2672792375087738,-5281.4404296875,304.1562805175781,0.9339695572853088,0.3595986664295196,0.3418827950954437,293.2749938964844,297.1499938964844,293.1499938964844,0.0058535663411021,-2103.447021484375,298.8144836425781,0.4707304239273071,0.050000000745058,0.2339440137147903,291.3693542480469,291.1499938964844,261.5074768066406,259.8848571777344,279.55474853515625,293.27490234375,291.3804626464844,1.0,0.2676116526126861,0.6204137802124023,0.6204137802124023,0.659730076789856,1.0,-1.1453678607940674,0.4948951601982116,0.6504727005958557,0.2153729200363159,0.0,0.0,0.0,57.58671569824219,46.0,170.9326934814453,-13868.9990234375,197.5586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,308.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3176199793815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003223438980057,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485700,293.148681640625,297.1499938964844,293.1499938964844,0.0934997573494911,-2165.75146484375,304.15313720703125,0.7098656296730042,0.1546094417572021,0.1407607197761535,293.19659423828125,297.1499938964844,293.1499938964844,0.0037616938352584,-296.2398376464844,296.3904724121094,0.4730013012886047,0.050000000745058,0.0492761135101318,293.2027587890625,297.1499938964844,293.1499938964844,0.1836429983377456,-2893.621337890625,304.1623840332031,0.8458391427993774,0.2667981684207916,0.1879315227270126,293.1937255859375,297.1499938964844,293.1499938964844,0.2655523717403412,-5252.94970703125,304.15826416015625,0.9373856782913208,0.3590342402458191,0.3412711918354034,293.2758178710937,297.1499938964844,293.1499938964844,0.0058115217834711,-2087.00634765625,298.8114929199219,0.4730013012886047,0.050000000745058,0.2337446510791778,291.4181213378906,291.1499938964844,261.4976806640625,259.876708984375,279.5633239746094,293.2757263183594,291.4278564453125,1.0,0.2659000754356384,0.6417401432991028,0.6417401432991028,0.6833286881446838,1.0,-1.1436916589736938,0.4937459826469421,0.6499456763267517,0.2145625352859497,0.0,0.0,0.0,56.4996337890625,46.0,151.11390686035156,-13866.4921875,194.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.317124456167221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003218410129193,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485760,293.1486511230469,297.1499938964844,293.1499938964844,0.0933068171143531,-2161.96435546875,304.15289306640625,0.7144349813461304,0.1546323150396347,0.140703022480011,293.1965637207031,297.1499938964844,293.1499938964844,0.0037402564194053,-294.4210510253906,296.3969421386719,0.4767211079597473,0.050000000745058,0.049205258488655,293.2025146484375,297.1499938964844,293.1499938964844,0.1827264428138733,-2882.02587890625,304.1617736816406,0.8504332304000854,0.2661744058132171,0.1874352097511291,293.1934509277344,297.1499938964844,293.1499938964844,0.2645706832408905,-5237.2802734375,304.1584777832031,0.9437966346740724,0.3585319519042969,0.340698093175888,293.2764892578125,297.1499938964844,293.1499938964844,0.0057697095908224,-2072.994140625,298.7982177734375,0.4767211079597473,0.050000000745058,0.2334085702896118,291.44146728515625,291.1499938964844,261.48797607421875,259.86865234375,279.21649169921875,293.27642822265625,291.43536376953125,1.0,0.2632587850093841,0.6197528839111328,0.6197528839111328,0.6309423446655273,1.0,-1.141850233078003,0.5066145658493042,0.6352356672286987,0.2277730852365493,0.0,0.0,0.0,54.682613372802734,34.0,52.60074996948242,-14016.52734375,190.79470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,308.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.31674924492836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003214602184016,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485820,293.1481628417969,297.1499938964844,293.1499938964844,0.0945412963628768,-2187.761474609375,304.1498413085937,0.72845858335495,0.1547647267580032,0.1405964493751526,293.1954345703125,297.1499938964844,293.1499938964844,0.0037318661343306,-295.58209228515625,296.2883605957031,0.4874678254127502,0.050000000745058,0.0489963814616203,293.2015686035156,297.1499938964844,293.1499938964844,0.1841095983982086,-2902.716064453125,304.1554870605469,0.8665693998336792,0.2650357782840729,0.1864619255065918,293.1920471191406,297.1499938964844,293.1499938964844,0.2673254609107971,-5285.7763671875,304.1509704589844,0.964217245578766,0.3577150106430053,0.3396614789962768,293.27691650390625,297.1499938964844,293.1499938964844,0.0057402262464165,-2076.336669921875,298.68756103515625,0.4874678254127502,0.050000000745058,0.2324177473783493,291.2846984863281,291.1499938964844,261.46881103515625,259.8528747558594,278.56640625,293.27691650390625,291.26202392578125,1.0,0.2556924223899841,0.5266643166542053,0.5266643166542053,0.5261697769165039,1.0,-1.1378695964813232,0.5273674726486206,0.6105020642280579,0.2492843121290207,0.0,0.0,0.0,49.34318161010742,25.0,-182.82785034179688,-14226.1435546875,179.34791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,308.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3168959021568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003216090553905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485880,293.1481628417969,297.1499938964844,293.1499938964844,0.0945412963628768,-2187.761474609375,304.1498413085937,0.72845858335495,0.1547647267580032,0.1405964493751526,293.1954345703125,297.1499938964844,293.1499938964844,0.0037318661343306,-295.58209228515625,296.2883605957031,0.4874678254127502,0.050000000745058,0.0489963814616203,293.2015686035156,297.1499938964844,293.1499938964844,0.1841095983982086,-2902.716064453125,304.1554870605469,0.8665693998336792,0.2650357782840729,0.1864619255065918,293.1920471191406,297.1499938964844,293.1499938964844,0.2673254609107971,-5285.7763671875,304.1509704589844,0.964217245578766,0.3577150106430053,0.3396614789962768,293.27691650390625,297.1499938964844,293.1499938964844,0.0057402262464165,-2076.336669921875,298.68756103515625,0.4874678254127502,0.050000000745058,0.2324177473783493,291.2846984863281,291.1499938964844,261.46881103515625,259.8528747558594,278.56640625,293.27691650390625,291.26202392578125,1.0,0.2556924223899841,0.5266643166542053,0.5266643166542053,0.5261697769165039,1.0,-1.1378695964813232,0.5273674726486206,0.6105020642280579,0.2492843121290207,0.0,0.0,0.0,49.34318161010742,25.0,-182.82785034179688,-14226.1435546875,179.34791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,308.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3168959021568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003216090553905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
485940,293.1472473144531,297.1499938964844,293.1499938964844,0.0954819992184639,-2207.152587890625,304.1484680175781,0.7476352453231812,0.1549977511167526,0.1405568122863769,293.1929931640625,297.1499938964844,293.1499938964844,0.0037368342746049,-297.2566833496094,296.1996765136719,0.5013615489006042,0.050000000745058,0.0487544387578964,293.2001953125,297.1499938964844,293.1499938964844,0.1849011033773422,-2914.66259765625,304.1526184082031,0.8900468945503235,0.2640080153942108,0.1855534315109253,293.19000244140625,297.1499938964844,293.1499938964844,0.2692973613739013,-5319.54833984375,304.14776611328125,0.9884557127952576,0.3570629954338074,0.3387794494628906,293.27618408203125,297.1499938964844,293.1499938964844,0.0057127517648041,-2076.554931640625,298.5902099609375,0.5013615489006042,0.050000000745058,0.2312700748443603,291.1544494628906,291.1499938964844,261.45001220703125,259.8375549316406,278.7830810546875,293.2762451171875,291.1570129394531,1.0,0.2468158155679702,0.4934393465518951,0.4934393465518951,0.5065606832504272,1.0,-1.1340053081512451,0.5161765217781067,0.6178288459777832,0.2389027625322342,0.0,0.0,0.0,43.16352081298828,25.0,-99.53885650634766,-14066.86328125,166.3284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,308.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3174631893634796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003221847582608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486000,293.1472473144531,297.1499938964844,293.1499938964844,0.0954819992184639,-2207.152587890625,304.1484680175781,0.7476352453231812,0.1549977511167526,0.1405568122863769,293.1929931640625,297.1499938964844,293.1499938964844,0.0037368342746049,-297.2566833496094,296.1996765136719,0.5013615489006042,0.050000000745058,0.0487544387578964,293.2001953125,297.1499938964844,293.1499938964844,0.1849011033773422,-2914.66259765625,304.1526184082031,0.8900468945503235,0.2640080153942108,0.1855534315109253,293.19000244140625,297.1499938964844,293.1499938964844,0.2692973613739013,-5319.54833984375,304.14776611328125,0.9884557127952576,0.3570629954338074,0.3387794494628906,293.27618408203125,297.1499938964844,293.1499938964844,0.0057127517648041,-2076.554931640625,298.5902099609375,0.5013615489006042,0.050000000745058,0.2312700748443603,291.1544494628906,291.1499938964844,261.45001220703125,259.8375549316406,278.7830810546875,293.2762451171875,291.1570129394531,1.0,0.2468158155679702,0.4934393465518951,0.4934393465518951,0.5065606832504272,1.0,-1.1340053081512451,0.5161765217781067,0.6178288459777832,0.2389027625322342,0.0,0.0,0.0,43.16352081298828,25.0,-99.53885650634766,-14066.86328125,166.3284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,308.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3174631893634796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003221847582608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486060,293.1462707519531,297.1499938964844,293.1499938964844,0.0951744616031646,-2200.6025390625,304.1495056152344,0.7634549140930176,0.1552640497684478,0.140639841556549,293.19061279296875,297.1499938964844,293.1499938964844,0.0037130655255168,-294.9012451171875,296.2192077636719,0.512723982334137,0.050000000745058,0.0485953539609909,293.19891357421875,297.1499938964844,293.1499938964844,0.1831476539373397,-2891.6396484375,304.1546630859375,0.908581018447876,0.262995958328247,0.1847297847270965,293.1861267089844,297.1499938964844,293.1499938964844,0.2627835273742676,-5212.26416015625,304.1602478027344,0.9990000128746032,0.356815367937088,0.332819253206253,293.2753601074219,297.1499938964844,293.1499938964844,0.0056433975696563,-2051.342529296875,298.5683288574219,0.512723982334137,0.050000000745058,0.2305154353380203,291.1997375488281,291.1499938964844,261.4316711425781,259.8228759765625,278.9954833984375,293.2754211425781,291.20654296875,1.0,0.240110769867897,0.4900681376457214,0.4900681376457214,0.5099318623542786,1.0,-1.1248713731765747,0.5044531226158142,0.6204181909561157,0.229061096906662,0.0,0.0,0.0,39.01205825805664,25.0,28.3955020904541,-13920.390625,155.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568908691406,308.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3173992037773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322119827615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486120,293.1462707519531,297.1499938964844,293.1499938964844,0.0951744616031646,-2200.6025390625,304.1495056152344,0.7634549140930176,0.1552640497684478,0.140639841556549,293.19061279296875,297.1499938964844,293.1499938964844,0.0037130655255168,-294.9012451171875,296.2192077636719,0.512723982334137,0.050000000745058,0.0485953539609909,293.19891357421875,297.1499938964844,293.1499938964844,0.1831476539373397,-2891.6396484375,304.1546630859375,0.908581018447876,0.262995958328247,0.1847297847270965,293.1861267089844,297.1499938964844,293.1499938964844,0.2627835273742676,-5212.26416015625,304.1602478027344,0.9990000128746032,0.356815367937088,0.332819253206253,293.2753601074219,297.1499938964844,293.1499938964844,0.0056433975696563,-2051.342529296875,298.5683288574219,0.512723982334137,0.050000000745058,0.2305154353380203,291.1997375488281,291.1499938964844,261.4316711425781,259.8228759765625,278.9954833984375,293.2754211425781,291.20654296875,1.0,0.240110769867897,0.4900681376457214,0.4900681376457214,0.5099318623542786,1.0,-1.1248713731765747,0.5044531226158142,0.6204181909561157,0.229061096906662,0.0,0.0,0.0,39.01205825805664,25.0,28.3955020904541,-13920.390625,155.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568908691406,308.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3173992037773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322119827615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486180,293.1455078125,297.1499938964844,293.1499938964844,0.0946145802736282,-2188.81396484375,304.1506042480469,0.7741420269012451,0.1555133908987045,0.140785202383995,293.1884765625,297.1499938964844,293.1499938964844,0.0036885049194097,-292.09765625,296.2613830566406,0.5204286575317383,0.050000000745058,0.0485046617686748,293.1978759765625,297.1499938964844,293.1499938964844,0.1808618754148483,-2861.361572265625,304.15692138671875,0.921135187149048,0.2619688510894775,0.1839530616998672,293.1661682128906,297.1499938964844,293.1499938964844,0.2486144751310348,-4980.84716796875,304.1801147460937,0.9990000128746032,0.3599165081977844,0.3196284770965576,293.27447509765625,297.1499938964844,293.1499938964844,0.005574052222073,-2023.4794921875,298.5632019042969,0.5204286575317383,0.050000000745058,0.2300852388143539,291.2818603515625,291.1499938964844,261.4139099121094,259.8089294433594,279.0850524902344,293.2745361328125,291.29217529296875,1.0,0.2345332503318786,0.488694429397583,0.488694429397583,0.511305570602417,1.0,-1.1076545715332031,0.4934588074684143,0.614195704460144,0.2213699519634246,0.0,0.0,0.0,36.48318862915039,25.0,101.09754943847656,-13786.283203125,146.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,308.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166417181491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213510790374,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486240,293.1455078125,297.1499938964844,293.1499938964844,0.0946145802736282,-2188.81396484375,304.1506042480469,0.7741420269012451,0.1555133908987045,0.140785202383995,293.1884765625,297.1499938964844,293.1499938964844,0.0036885049194097,-292.09765625,296.2613830566406,0.5204286575317383,0.050000000745058,0.0485046617686748,293.1978759765625,297.1499938964844,293.1499938964844,0.1808618754148483,-2861.361572265625,304.15692138671875,0.921135187149048,0.2619688510894775,0.1839530616998672,293.1661682128906,297.1499938964844,293.1499938964844,0.2486144751310348,-4980.84716796875,304.1801147460937,0.9990000128746032,0.3599165081977844,0.3196284770965576,293.27447509765625,297.1499938964844,293.1499938964844,0.005574052222073,-2023.4794921875,298.5632019042969,0.5204286575317383,0.050000000745058,0.2300852388143539,291.2818603515625,291.1499938964844,261.4139099121094,259.8089294433594,279.0850524902344,293.2745361328125,291.29217529296875,1.0,0.2345332503318786,0.488694429397583,0.488694429397583,0.511305570602417,1.0,-1.1076545715332031,0.4934588074684143,0.614195704460144,0.2213699519634246,0.0,0.0,0.0,36.48318862915039,25.0,101.09754943847656,-13786.283203125,146.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,308.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166417181491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213510790374,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486300,293.14520263671875,297.1499938964844,293.1499938964844,0.0942833647131919,-2181.888916015625,304.1510925292969,0.7790269255638123,0.1556332558393478,0.1408569812774658,293.18756103515625,297.1499938964844,293.1499938964844,0.0036751865409314,-290.5573425292969,296.286376953125,0.523989200592041,0.050000000745058,0.0484665557742118,293.1974182128906,297.1499938964844,293.1499938964844,0.1796242892742157,-2844.95068359375,304.15789794921875,0.926852285861969,0.2614510953426361,0.1835646480321884,293.1524963378906,297.1499938964844,293.1499938964844,0.2422025799751281,-4876.08203125,304.186279296875,0.9990000128746032,0.3623949885368347,0.3139200806617737,293.2739562988281,297.1499938964844,293.1499938964844,0.0055387672036886,-2008.9315185546875,298.56396484375,0.523989200592041,0.050000000745058,0.2299044728279113,291.3293762207031,291.1499938964844,261.4052124023437,259.8022155761719,279.1078491210937,293.2740173339844,291.34014892578125,1.0,0.2321247607469558,0.4883355796337127,0.4883355796337127,0.5116643905639648,1.0,-1.1001595258712769,0.4892237484455108,0.6109357476234436,0.2185781598091125,0.0,0.0,0.0,35.418338775634766,25.0,119.06475067138672,-13739.9189453125,142.13653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,308.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3160367012023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003207370755262,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486360,293.1448669433594,297.1499938964844,293.1499938964844,0.0939449369907379,-2174.82275390625,304.1515197753906,0.7836227416992188,0.1557557433843612,0.1409332752227783,293.18670654296875,297.1499938964844,293.1499938964844,0.0036619142629206,-289.0117492675781,296.3121643066406,0.5273543000221252,0.050000000745058,0.0484324544668197,293.1969909667969,297.1499938964844,293.1499938964844,0.1783731281757354,-2828.359130859375,304.15875244140625,0.9321359992027284,0.2609362304210663,0.183179885149002,293.137939453125,297.1499938964844,293.1499938964844,0.2362463027238845,-4778.66796875,304.19049072265625,0.9990000128746032,0.3652219474315643,0.3087225556373596,293.2733154296875,297.1499938964844,293.1499938964844,0.0055041597224771,-1994.5179443359373,298.56573486328125,0.5273543000221252,0.050000000745058,0.2297427207231521,291.37811279296875,291.1499938964844,261.3966369628906,259.795654296875,279.1225891113281,293.2734069824219,291.3890991210937,1.0,0.2299351394176483,0.4880945384502411,0.4880945384502411,0.5119054317474365,1.0,-1.0933152437210083,0.4855550229549408,0.6077601909637451,0.2162303477525711,0.0,0.0,0.0,34.46433639526367,28.0,129.2714385986328,-13702.201171875,138.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.315314769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003200044156983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486420,293.144287109375,297.1499938964844,293.1499938964844,0.0933184921741485,-2161.7197265625,304.15203857421875,0.7895485758781433,0.1560055017471313,0.1411174088716507,293.18511962890625,297.1499938964844,293.1499938964844,0.0036374593619257,-286.1302490234375,296.36199951171875,0.5316075682640076,0.050000000745058,0.0483917593955993,293.1961669921875,297.1499938964844,293.1499938964844,0.1759594082832336,-2796.380615234375,304.1598205566406,0.9381463527679444,0.2599134743213653,0.182435929775238,293.1106872558594,297.1499938964844,293.1499938964844,0.2281187921762466,-4646.29931640625,304.1902770996094,0.9990000128746032,0.3710607886314392,0.3024016618728637,293.2719116210937,297.1499938964844,293.1499938964844,0.005439996253699,-1967.5877685546875,298.5691833496094,0.5316075682640076,0.050000000745058,0.2295496761798858,291.4725952148437,291.1499938964844,261.3798522949219,259.78302001953125,279.1380615234375,293.2720031738281,291.48248291015625,1.0,0.2273757755756378,0.4877882599830627,0.4877882599830627,0.5122117400169373,1.0,-1.084773063659668,0.4809781610965729,0.6037949323654175,0.2133083641529083,0.0,0.0,0.0,33.32161331176758,31.0,128.85873413085938,-13667.5556640625,134.20565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,308.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136444687843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183092630933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486480,293.144287109375,297.1499938964844,293.1499938964844,0.0933184921741485,-2161.7197265625,304.15203857421875,0.7895485758781433,0.1560055017471313,0.1411174088716507,293.18511962890625,297.1499938964844,293.1499938964844,0.0036374593619257,-286.1302490234375,296.36199951171875,0.5316075682640076,0.050000000745058,0.0483917593955993,293.1961669921875,297.1499938964844,293.1499938964844,0.1759594082832336,-2796.380615234375,304.1598205566406,0.9381463527679444,0.2599134743213653,0.182435929775238,293.1106872558594,297.1499938964844,293.1499938964844,0.2281187921762466,-4646.29931640625,304.1902770996094,0.9990000128746032,0.3710607886314392,0.3024016618728637,293.2719116210937,297.1499938964844,293.1499938964844,0.005439996253699,-1967.5877685546875,298.5691833496094,0.5316075682640076,0.050000000745058,0.2295496761798858,291.4725952148437,291.1499938964844,261.3798522949219,259.78302001953125,279.1380615234375,293.2720031738281,291.48248291015625,1.0,0.2273757755756378,0.4877882599830627,0.4877882599830627,0.5122117400169373,1.0,-1.084773063659668,0.4809781610965729,0.6037949323654175,0.2133083641529083,0.0,0.0,0.0,33.32161331176758,31.0,128.85873413085938,-13667.5556640625,134.20565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,308.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136444687843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183092630933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486540,293.14373779296875,297.1499938964844,293.1499938964844,0.0928478389978408,-2151.812255859375,304.1521301269531,0.7919772863388062,0.1562627851963043,0.1413334012031555,293.18359375,297.1499938964844,293.1499938964844,0.0036175006534904,-283.7798156738281,296.4025573730469,0.5331546068191528,0.050000000745058,0.0483775697648525,293.19537353515625,297.1499938964844,293.1499938964844,0.1738428026437759,-2768.452880859375,304.1600646972656,0.9394049644470216,0.2589051425457001,0.1817206591367721,293.0910339355469,297.1499938964844,293.1499938964844,0.2240666002035141,-4581.33740234375,304.1834716796875,0.9990000128746032,0.3760626912117004,0.3001656830310821,293.2704162597656,297.1499938964844,293.1499938964844,0.0053840954788029,-1944.49560546875,298.5667419433594,0.5331546068191528,0.050000000745058,0.2294823676347732,291.5510559082031,291.1499938964844,261.36346435546875,259.7709655761719,279.1444091796875,293.2705383300781,291.5587463378906,1.0,0.2264664024114608,0.487589955329895,0.487589955329895,0.512410044670105,1.0,-1.0813905000686646,0.4790001213550567,0.6023903489112854,0.2120329439640045,0.0,0.0,0.0,32.91878128051758,34.0,108.77228546142578,-13664.984375,132.59567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566650390625,309.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119012117385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165400703437,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486600,293.14373779296875,297.1499938964844,293.1499938964844,0.0928478389978408,-2151.812255859375,304.1521301269531,0.7919772863388062,0.1562627851963043,0.1413334012031555,293.18359375,297.1499938964844,293.1499938964844,0.0036175006534904,-283.7798156738281,296.4025573730469,0.5331546068191528,0.050000000745058,0.0483775697648525,293.19537353515625,297.1499938964844,293.1499938964844,0.1738428026437759,-2768.452880859375,304.1600646972656,0.9394049644470216,0.2589051425457001,0.1817206591367721,293.0910339355469,297.1499938964844,293.1499938964844,0.2240666002035141,-4581.33740234375,304.1834716796875,0.9990000128746032,0.3760626912117004,0.3001656830310821,293.2704162597656,297.1499938964844,293.1499938964844,0.0053840954788029,-1944.49560546875,298.5667419433594,0.5331546068191528,0.050000000745058,0.2294823676347732,291.5510559082031,291.1499938964844,261.36346435546875,259.7709655761719,279.1444091796875,293.2705383300781,291.5587463378906,1.0,0.2264664024114608,0.487589955329895,0.487589955329895,0.512410044670105,1.0,-1.0813905000686646,0.4790001213550567,0.6023903489112854,0.2120329439640045,0.0,0.0,0.0,32.91878128051758,34.0,108.77228546142578,-13664.984375,132.59567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566650390625,309.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119012117385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165400703437,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486660,293.14324951171875,297.1499938964844,293.1499938964844,0.0925770252943039,-2145.99853515625,304.15185546875,0.7914549708366394,0.1565205603837967,0.141571819782257,293.1819763183594,297.1499938964844,293.1499938964844,0.0036029785405844,-282.0904235839844,296.43017578125,0.5324012041091919,0.050000000745058,0.048384454101324,293.1946105957031,297.1499938964844,293.1499938964844,0.1721132546663284,-2745.80224609375,304.1595764160156,0.936729907989502,0.257908284664154,0.181029736995697,293.0804748535156,297.1499938964844,293.1499938964844,0.223495751619339,-4574.14306640625,304.1732177734375,0.9990000128746032,0.3797122836112976,0.3012505769729614,293.2691345214844,297.1499938964844,293.1499938964844,0.0053367502987384,-1925.744140625,298.5548095703125,0.5324012041091919,0.050000000745058,0.2295150160789489,291.6072692871094,291.1499938964844,261.3474426269531,259.7594299316406,279.1469116210937,293.26922607421875,291.6121520996094,1.0,0.2269243001937866,0.4874263107776642,0.4874263107776642,0.5125736594200134,1.0,-1.0821956396102903,0.4790107905864715,0.6031847596168518,0.2119685709476471,0.0,0.0,0.0,33.104679107666016,37.0,78.25534057617188,-13681.8330078125,133.14405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,309.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102990388870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003149140684399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486720,293.14324951171875,297.1499938964844,293.1499938964844,0.0925770252943039,-2145.99853515625,304.15185546875,0.7914549708366394,0.1565205603837967,0.141571819782257,293.1819763183594,297.1499938964844,293.1499938964844,0.0036029785405844,-282.0904235839844,296.43017578125,0.5324012041091919,0.050000000745058,0.048384454101324,293.1946105957031,297.1499938964844,293.1499938964844,0.1721132546663284,-2745.80224609375,304.1595764160156,0.936729907989502,0.257908284664154,0.181029736995697,293.0804748535156,297.1499938964844,293.1499938964844,0.223495751619339,-4574.14306640625,304.1732177734375,0.9990000128746032,0.3797122836112976,0.3012505769729614,293.2691345214844,297.1499938964844,293.1499938964844,0.0053367502987384,-1925.744140625,298.5548095703125,0.5324012041091919,0.050000000745058,0.2295150160789489,291.6072692871094,291.1499938964844,261.3474426269531,259.7594299316406,279.1469116210937,293.26922607421875,291.6121520996094,1.0,0.2269243001937866,0.4874263107776642,0.4874263107776642,0.5125736594200134,1.0,-1.0821956396102903,0.4790107905864715,0.6031847596168518,0.2119685709476471,0.0,0.0,0.0,33.104679107666016,37.0,78.25534057617188,-13681.8330078125,133.14405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,309.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102990388870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003149140684399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486780,293.1428527832031,297.1499938964844,293.1499938964844,0.0925254747271537,-2144.6767578125,304.1513366699219,0.7885088324546814,0.1567696034908294,0.1418211311101913,293.1802062988281,297.1499938964844,293.1499938964844,0.0035943826660513,-281.1280517578125,296.4429931640625,0.5297840237617493,0.050000000745058,0.0484089218080043,293.1939392089844,297.1499938964844,293.1499938964844,0.1708118170499801,-2728.995849609375,304.1585388183594,0.930808961391449,0.2569165825843811,0.1803564727306366,293.0788879394531,297.1499938964844,293.1499938964844,0.225955918431282,-4617.13427734375,304.1613464355469,0.9990000128746032,0.381814181804657,0.3050795495510101,293.26824951171875,297.1499938964844,293.1499938964844,0.0052976896986365,-1911.455322265625,298.53106689453125,0.5297840237617493,0.050000000745058,0.229631096124649,291.6378479003906,291.1499938964844,261.3317565917969,259.74835205078125,279.1478881835937,293.2682800292969,291.6397705078125,1.0,0.2285127192735672,0.4872695207595825,0.4872695207595825,0.5127304792404175,1.0,-1.0864500999450684,0.480610191822052,0.6058399081230164,0.2128523141145706,0.0,0.0,0.0,33.781455993652344,40.0,42.77389526367188,-13710.8369140625,135.48870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,309.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3090008795261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003135965962428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486840,293.1428527832031,297.1499938964844,293.1499938964844,0.0925254747271537,-2144.6767578125,304.1513366699219,0.7885088324546814,0.1567696034908294,0.1418211311101913,293.1802062988281,297.1499938964844,293.1499938964844,0.0035943826660513,-281.1280517578125,296.4429931640625,0.5297840237617493,0.050000000745058,0.0484089218080043,293.1939392089844,297.1499938964844,293.1499938964844,0.1708118170499801,-2728.995849609375,304.1585388183594,0.930808961391449,0.2569165825843811,0.1803564727306366,293.0788879394531,297.1499938964844,293.1499938964844,0.225955918431282,-4617.13427734375,304.1613464355469,0.9990000128746032,0.381814181804657,0.3050795495510101,293.26824951171875,297.1499938964844,293.1499938964844,0.0052976896986365,-1911.455322265625,298.53106689453125,0.5297840237617493,0.050000000745058,0.229631096124649,291.6378479003906,291.1499938964844,261.3317565917969,259.74835205078125,279.1478881835937,293.2682800292969,291.6397705078125,1.0,0.2285127192735672,0.4872695207595825,0.4872695207595825,0.5127304792404175,1.0,-1.0864500999450684,0.480610191822052,0.6058399081230164,0.2128523141145706,0.0,0.0,0.0,33.781455993652344,40.0,42.77389526367188,-13710.8369140625,135.48870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,309.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3090008795261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003135965962428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486900,293.1427307128906,297.1499938964844,293.1499938964844,0.0925827249884605,-2145.716064453125,304.1509704589844,0.7862950563430786,0.1568884849548339,0.1419467777013778,293.1792907714844,297.1499938964844,293.1499938964844,0.0035923596005886,-280.9256286621094,296.4436950683594,0.5279210209846497,0.050000000745058,0.0484269186854362,293.1936340332031,297.1499938964844,293.1499938964844,0.1703235059976577,-2722.81103515625,304.1578674316406,0.9268534183502196,0.2564207911491394,0.1800245195627212,293.0811767578125,297.1499938964844,293.1499938964844,0.2281981259584427,-4655.26953125,304.1552124023437,0.9990000128746032,0.3822628259658813,0.3078650236129761,293.2679748535156,297.1499938964844,293.1499938964844,0.0052811144851148,-1905.9521484375,298.5144348144531,0.5279210209846497,0.050000000745058,0.2297164499759674,291.6432189941406,291.1499938964844,261.3240051269531,259.74298095703125,279.1481018066406,293.2680053710937,291.6436462402344,1.0,0.2296673655509948,0.4871901869773865,0.4871901869773865,0.5128098130226135,1.0,-1.0896693468093872,0.4819059371948242,0.6077633500099182,0.2135871052742004,0.0,0.0,0.0,34.280216217041016,40.0,24.44953346252441,-13728.4365234375,137.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3085035979747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003130919358227,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
486960,293.1426086425781,297.1499938964844,293.1499938964844,0.0926936641335487,-2147.854248046875,304.1506042480469,0.7836770415306091,0.1570027768611908,0.1420717984437942,293.1783142089844,297.1499938964844,293.1499938964844,0.003591833403334,-280.90594482421875,296.44061279296875,0.5257657766342163,0.050000000745058,0.048448372632265,293.1933288574219,297.1499938964844,293.1499938964844,0.169940173625946,-2718.06005859375,304.1571350097656,0.922369658946991,0.2559243142604828,0.1796947419643402,293.0854187011719,297.1499938964844,293.1499938964844,0.2310529053211212,-4703.37939453125,304.14910888671875,0.9990000128746032,0.382307767868042,0.3111534416675567,293.2678527832031,297.1499938964844,293.1499938964844,0.0052663860842585,-1901.4935302734373,298.4945678710937,0.5257657766342163,0.050000000745058,0.2298182100057602,291.6420593261719,291.1499938964844,261.3163146972656,259.7377014160156,279.148193359375,293.2678527832031,291.6410522460937,1.0,0.2310314625501632,0.4871094524860382,0.4871094524860382,0.5128905773162842,1.0,-1.0935180187225342,0.4834857583045959,0.6100322604179382,0.2144886255264282,0.0,0.0,0.0,34.87506484985352,43.0,6.284092426300049,-13747.58203125,139.36306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081218302249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003127045056317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
