time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487020,293.1424865722656,297.1499938964844,293.1499938964844,0.0930666849017143,-2155.2216796875,304.1497802734375,0.7774863243103027,0.1572162359952926,0.1423176079988479,293.1762390136719,297.1499938964844,293.1499938964844,0.0035950795281678,-281.38885498046875,296.4238586425781,0.5207977890968323,0.050000000745058,0.048500657081604,293.1928405761719,297.1499938964844,293.1499938964844,0.1694682538509369,-2712.581298828125,304.1555480957031,0.9123066663742064,0.2549275457859039,0.1790399104356765,293.0990295410156,297.1499938964844,293.1499938964844,0.2384238392114639,-4826.28955078125,304.1371459960937,0.9990000128746032,0.3811975121498108,0.3190263211727142,293.2679748535156,297.1499938964844,293.1499938964844,0.0052419663406908,-1895.4688720703125,298.4454345703125,0.5207977890968323,0.050000000745058,0.2300662398338318,291.6212463378906,291.1499938964844,261.3011169433594,259.7274475097656,279.1482849121094,293.2679443359375,291.6175842285156,1.0,0.2343039512634277,0.4869429469108581,0.4869429469108581,0.5130570530891418,1.0,-1.1028363704681396,0.4873742461204529,0.6154621243476868,0.2167171835899353,0.0,0.0,0.0,36.32453536987305,46.0,-28.31022453308105,-13789.5498046875,144.55409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,308.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3077288568019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003123056667391,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487080,293.1424865722656,297.1499938964844,293.1499938964844,0.0930666849017143,-2155.2216796875,304.1497802734375,0.7774863243103027,0.1572162359952926,0.1423176079988479,293.1762390136719,297.1499938964844,293.1499938964844,0.0035950795281678,-281.38885498046875,296.4238586425781,0.5207977890968323,0.050000000745058,0.048500657081604,293.1928405761719,297.1499938964844,293.1499938964844,0.1694682538509369,-2712.581298828125,304.1555480957031,0.9123066663742064,0.2549275457859039,0.1790399104356765,293.0990295410156,297.1499938964844,293.1499938964844,0.2384238392114639,-4826.28955078125,304.1371459960937,0.9990000128746032,0.3811975121498108,0.3190263211727142,293.2679748535156,297.1499938964844,293.1499938964844,0.0052419663406908,-1895.4688720703125,298.4454345703125,0.5207977890968323,0.050000000745058,0.2300662398338318,291.6212463378906,291.1499938964844,261.3011169433594,259.7274475097656,279.1482849121094,293.2679443359375,291.6175842285156,1.0,0.2343039512634277,0.4869429469108581,0.4869429469108581,0.5130570530891418,1.0,-1.1028363704681396,0.4873742461204529,0.6154621243476868,0.2167171835899353,0.0,0.0,0.0,36.32453536987305,46.0,-28.31022453308105,-13789.5498046875,144.55409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,308.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3077288568019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003123056667391,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487140,293.1424560546875,297.1499938964844,293.1499938964844,0.0936198458075523,-2166.268310546875,304.14892578125,0.7704104781150818,0.1574091166257858,0.1425554752349853,293.1739807128906,297.1499938964844,293.1499938964844,0.0036036134697496,-282.50885009765625,296.3945007324219,0.5152743458747864,0.050000000745058,0.048564039170742,293.19244384765625,297.1499938964844,293.1499938964844,0.1693457812070846,-2711.864013671875,304.1539001464844,0.901763379573822,0.2539244592189789,0.1783890277147293,293.11871337890625,297.1499938964844,293.1499938964844,0.2477465122938156,-4979.87451171875,304.1259155273437,0.9990000128746032,0.3785096406936645,0.3283166289329529,293.2685546875,297.1499938964844,293.1499938964844,0.0052232975140213,-1892.814697265625,298.3847351074219,0.5152743458747864,0.050000000745058,0.23036690056324,291.5782470703125,291.1499938964844,261.2861022949219,259.7174987792969,279.14825439453125,293.2684936523437,291.5723876953125,1.0,0.2381798774003982,0.486769288778305,0.486769288778305,0.5132307410240173,1.0,-1.113927960395813,0.4920571446418762,0.6218708157539368,0.2194063514471054,0.0,0.0,0.0,38.07995223999024,34.0,-59.03042984008789,-13835.54296875,150.89254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,308.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.307846188545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003124247596133,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487200,293.1424560546875,297.1499938964844,293.1499938964844,0.0936198458075523,-2166.268310546875,304.14892578125,0.7704104781150818,0.1574091166257858,0.1425554752349853,293.1739807128906,297.1499938964844,293.1499938964844,0.0036036134697496,-282.50885009765625,296.3945007324219,0.5152743458747864,0.050000000745058,0.048564039170742,293.19244384765625,297.1499938964844,293.1499938964844,0.1693457812070846,-2711.864013671875,304.1539001464844,0.901763379573822,0.2539244592189789,0.1783890277147293,293.11871337890625,297.1499938964844,293.1499938964844,0.2477465122938156,-4979.87451171875,304.1259155273437,0.9990000128746032,0.3785096406936645,0.3283166289329529,293.2685546875,297.1499938964844,293.1499938964844,0.0052232975140213,-1892.814697265625,298.3847351074219,0.5152743458747864,0.050000000745058,0.23036690056324,291.5782470703125,291.1499938964844,261.2861022949219,259.7174987792969,279.14825439453125,293.2684936523437,291.5723876953125,1.0,0.2381798774003982,0.486769288778305,0.486769288778305,0.5132307410240173,1.0,-1.113927960395813,0.4920571446418762,0.6218708157539368,0.2194063514471054,0.0,0.0,0.0,38.07995223999024,34.0,-59.03042984008789,-13835.54296875,150.89254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,308.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.307846188545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003124247596133,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487260,293.1423034667969,297.1499938964844,293.1499938964844,0.0941380783915519,-2176.638427734375,304.1484375,0.7730389833450317,0.1576308012008667,0.142723873257637,293.17144775390625,297.1499938964844,293.1499938964844,0.0036096908152103,-283.4571838378906,296.36431884765625,0.5169700980186462,0.050000000745058,0.0485439226031303,293.19189453125,297.1499938964844,293.1499938964844,0.1692084223031997,-2710.8662109375,304.1528625488281,0.90331768989563,0.2529575824737549,0.1776913553476333,293.1338806152344,297.1499938964844,293.1499938964844,0.2465609908103943,-4958.07958984375,304.13653564453125,0.9990000128746032,0.3761882185935974,0.3253994882106781,293.2691955566406,297.1499938964844,293.1499938964844,0.0051969452761113,-1887.659423828125,298.3215637207031,0.5169700980186462,0.050000000745058,0.2302714735269546,291.5313415527344,291.1499938964844,261.2712097167969,259.70782470703125,279.1490173339844,293.2691650390625,291.5281677246094,1.0,0.2363522499799728,0.4867054522037506,0.4867054522037506,0.5132945775985718,1.0,-1.1096618175506592,0.4899305701255798,0.6197313070297241,0.2183014154434204,0.0,0.0,0.0,37.51724243164063,25.0,-54.25805282592773,-13771.009765625,148.6524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,308.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3082831799983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128682437818,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487320,293.1423034667969,297.1499938964844,293.1499938964844,0.0941380783915519,-2176.638427734375,304.1484375,0.7730389833450317,0.1576308012008667,0.142723873257637,293.17144775390625,297.1499938964844,293.1499938964844,0.0036096908152103,-283.4571838378906,296.36431884765625,0.5169700980186462,0.050000000745058,0.0485439226031303,293.19189453125,297.1499938964844,293.1499938964844,0.1692084223031997,-2710.8662109375,304.1528625488281,0.90331768989563,0.2529575824737549,0.1776913553476333,293.1338806152344,297.1499938964844,293.1499938964844,0.2465609908103943,-4958.07958984375,304.13653564453125,0.9990000128746032,0.3761882185935974,0.3253994882106781,293.2691955566406,297.1499938964844,293.1499938964844,0.0051969452761113,-1887.659423828125,298.3215637207031,0.5169700980186462,0.050000000745058,0.2302714735269546,291.5313415527344,291.1499938964844,261.2712097167969,259.70782470703125,279.1490173339844,293.2691650390625,291.5281677246094,1.0,0.2363522499799728,0.4867054522037506,0.4867054522037506,0.5132945775985718,1.0,-1.1096618175506592,0.4899305701255798,0.6197313070297241,0.2183014154434204,0.0,0.0,0.0,37.51724243164063,25.0,-54.25805282592773,-13771.009765625,148.6524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,308.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3082831799983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128682437818,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487380,293.1419677734375,297.1499938964844,293.1499938964844,0.0943362712860107,-2180.413330078125,304.1486511230469,0.7828971743583679,0.1578937768936157,0.1428768038749694,293.1688537597656,297.1499938964844,293.1499938964844,0.0036070335190743,-283.3368530273437,296.35791015625,0.5240470767021179,0.050000000745058,0.0484659783542156,293.1912536621094,297.1499938964844,293.1499938964844,0.1684976369142532,-2701.818359375,304.15313720703125,0.9139775037765504,0.2520278692245483,0.1769803613424301,293.12847900390625,297.1499938964844,293.1499938964844,0.2366589605808258,-4792.9296875,304.1576843261719,0.9990000128746032,0.3776487112045288,0.313829243183136,293.2694091796875,297.1499938964844,293.1499938964844,0.0051564155146479,-1875.1746826171875,298.27618408203125,0.5240470767021179,0.050000000745058,0.2299017310142517,291.52130126953125,291.1499938964844,261.25640869140625,259.6983642578125,279.1496887207031,293.2694396972656,291.5223693847656,1.0,0.2312569618225097,0.4867085814476013,0.4867085814476013,0.5132914185523987,1.0,-1.0945700407028198,0.4830259084701538,0.6115441918373108,0.2143855690956115,0.0,0.0,0.0,35.34445571899414,28.0,-12.797553062438965,-13646.5888671875,140.51327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,308.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3084962666034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003130844852421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487440,293.1419677734375,297.1499938964844,293.1499938964844,0.0943362712860107,-2180.413330078125,304.1486511230469,0.7828971743583679,0.1578937768936157,0.1428768038749694,293.1688537597656,297.1499938964844,293.1499938964844,0.0036070335190743,-283.3368530273437,296.35791015625,0.5240470767021179,0.050000000745058,0.0484659783542156,293.1912536621094,297.1499938964844,293.1499938964844,0.1684976369142532,-2701.818359375,304.15313720703125,0.9139775037765504,0.2520278692245483,0.1769803613424301,293.12847900390625,297.1499938964844,293.1499938964844,0.2366589605808258,-4792.9296875,304.1576843261719,0.9990000128746032,0.3776487112045288,0.313829243183136,293.2694091796875,297.1499938964844,293.1499938964844,0.0051564155146479,-1875.1746826171875,298.27618408203125,0.5240470767021179,0.050000000745058,0.2299017310142517,291.52130126953125,291.1499938964844,261.25640869140625,259.6983642578125,279.1496887207031,293.2694396972656,291.5223693847656,1.0,0.2312569618225097,0.4867085814476013,0.4867085814476013,0.5132914185523987,1.0,-1.0945700407028198,0.4830259084701538,0.6115441918373108,0.2143855690956115,0.0,0.0,0.0,35.34445571899414,28.0,-12.797553062438965,-13646.5888671875,140.51327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,308.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3084962666034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003130844852421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487500,293.14178466796875,297.1499938964844,293.1499938964844,0.0943403616547584,-2180.3203125,304.1488952636719,0.7868949174880981,0.1580318957567215,0.1429734826087951,293.1676025390625,297.1499938964844,293.1499938964844,0.0036041417624801,-283.01568603515625,296.36334228515625,0.5269075632095337,0.050000000745058,0.048436913639307,293.19091796875,297.1499938964844,293.1499938964844,0.1679576635360717,-2694.705810546875,304.1535339355469,0.9182727336883544,0.251567393541336,0.1766388714313507,293.1195068359375,297.1499938964844,293.1499938964844,0.2324953526258468,-4723.96484375,304.16375732421875,0.9990000128746032,0.3796842098236084,0.3094023764133453,293.269287109375,297.1499938964844,293.1499938964844,0.0051342565566301,-1867.3822021484373,298.2604675292969,0.5269075632095337,0.050000000745058,0.2297638654708862,291.5299377441406,291.1499938964844,261.2489929199219,259.6936950683594,279.1496887207031,293.2693176269531,291.53240966796875,1.0,0.2295912504196167,0.4866945147514343,0.4866945147514343,0.5133054852485657,1.0,-1.0887584686279297,0.4803489446640014,0.6084094643592834,0.212813600897789,0.0,0.0,0.0,34.53152847290039,28.0,7.916796207427978,-13604.5341796875,137.47622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,308.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3084388375282287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003130262193735,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487560,293.1416015625,297.1499938964844,293.1499938964844,0.0943362414836883,-2180.052001953125,304.14910888671875,0.7896913290023804,0.1581724435091018,0.1430799514055252,293.1663818359375,297.1499938964844,293.1499938964844,0.0036011638585478,-282.66912841796875,296.3703918457031,0.5288661122322083,0.050000000745058,0.0484177283942699,293.19061279296875,297.1499938964844,293.1499938964844,0.1673970222473144,-2687.307861328125,304.1539001464844,0.9210104942321776,0.2511090934276581,0.1763044595718383,293.1100769042969,297.1499938964844,293.1499938964844,0.2295686900615692,-4675.6806640625,304.16656494140625,0.9990000128746032,0.3819217085838318,0.3064456582069397,293.2689819335937,297.1499938964844,293.1499938964844,0.0051128300838172,-1859.7022705078125,298.24639892578125,0.5288661122322083,0.050000000745058,0.2296728640794754,291.54107666015625,291.1499938964844,261.2416076660156,259.6890563964844,279.1496276855469,293.26904296875,291.5435791015625,1.0,0.2283816486597061,0.486670434474945,0.486670434474945,0.5133295655250549,1.0,-1.0848026275634766,0.4784905612468719,0.6063120365142822,0.2117435038089752,0.0,0.0,0.0,33.994239807128906,31.0,19.70899772644043,-13578.4228515625,135.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.308310329914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128957760054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487620,293.1412048339844,297.1499938964844,293.1499938964844,0.094346597790718,-2179.87353515625,304.1493835449219,0.7927458882331848,0.1584672480821609,0.1433226615190506,293.1640014648437,297.1499938964844,293.1499938964844,0.0035970299504697,-282.1124572753906,296.3853454589844,0.5308343768119812,0.050000000745058,0.0483990050852298,293.19000244140625,297.1499938964844,293.1499938964844,0.1662947088479995,-2672.7734375,304.1544494628906,0.9231179356575012,0.2502079010009765,0.1756592094898224,293.0938415527344,297.1499938964844,293.1499938964844,0.2263183891773224,-4622.74951171875,304.1662902832031,0.9990000128746032,0.3862326741218567,0.3035315275192261,293.26806640625,297.1499938964844,293.1499938964844,0.0050729564391076,-1845.281005859375,298.2195739746094,0.5308343768119812,0.050000000745058,0.2295840382575988,291.5637512207031,291.1499938964844,261.2268371582031,259.67987060546875,279.1493530273437,293.26812744140625,291.56622314453125,1.0,0.2272071987390518,0.4865950345993042,0.4865950345993042,0.5134049654006958,1.0,-1.080690860748291,0.4764486253261566,0.6042422652244568,0.2105657756328582,0.0,0.0,0.0,33.46742248535156,34.0,28.864665985107425,-13556.7099609375,133.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,308.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3079273402690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003125071234535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487680,293.1412048339844,297.1499938964844,293.1499938964844,0.094346597790718,-2179.87353515625,304.1493835449219,0.7927458882331848,0.1584672480821609,0.1433226615190506,293.1640014648437,297.1499938964844,293.1499938964844,0.0035970299504697,-282.1124572753906,296.3853454589844,0.5308343768119812,0.050000000745058,0.0483990050852298,293.19000244140625,297.1499938964844,293.1499938964844,0.1662947088479995,-2672.7734375,304.1544494628906,0.9231179356575012,0.2502079010009765,0.1756592094898224,293.0938415527344,297.1499938964844,293.1499938964844,0.2263183891773224,-4622.74951171875,304.1662902832031,0.9990000128746032,0.3862326741218567,0.3035315275192261,293.26806640625,297.1499938964844,293.1499938964844,0.0050729564391076,-1845.281005859375,298.2195739746094,0.5308343768119812,0.050000000745058,0.2295840382575988,291.5637512207031,291.1499938964844,261.2268371582031,259.67987060546875,279.1493530273437,293.26812744140625,291.56622314453125,1.0,0.2272071987390518,0.4865950345993042,0.4865950345993042,0.5134049654006958,1.0,-1.080690860748291,0.4764486253261566,0.6042422652244568,0.2105657756328582,0.0,0.0,0.0,33.46742248535156,34.0,28.864665985107425,-13556.7099609375,133.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,308.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3079273402690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003125071234535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487740,293.1407775878906,297.1499938964844,293.1499938964844,0.0944231823086738,-2181.025146484375,304.1494445800781,0.7928162217140198,0.1587748825550079,0.143599584698677,293.1615600585937,297.1499938964844,293.1499938964844,0.0035956520587205,-281.8197021484375,296.3983764648437,0.5304886102676392,0.050000000745058,0.0484022609889507,293.1893310546875,297.1499938964844,293.1499938964844,0.1652983427047729,-2659.705810546875,304.15460205078125,0.9212637543678284,0.2493262141942978,0.1750442236661911,293.084228515625,297.1499938964844,293.1499938964844,0.2261919379234314,-4621.99462890625,304.1609802246094,0.9990000128746032,0.3896180987358093,0.3040393888950348,293.2669982910156,297.1499938964844,293.1499938964844,0.0050371503457427,-1832.517333984375,298.1914367675781,0.5304886102676392,0.050000000745058,0.2295994907617569,291.5819091796875,291.1499938964844,261.2120056152344,259.6707458496094,279.1490783691406,293.2670593261719,291.5834350585937,1.0,0.2274487167596817,0.4864890277385711,0.4864890277385711,0.5135109424591064,1.0,-1.0809156894683838,0.476316899061203,0.6045987606048584,0.2104843258857727,0.0,0.0,0.0,33.55420684814453,37.0,23.969202041625977,-13565.173828125,133.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,308.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3075078129768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003120813344139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487800,293.1407775878906,297.1499938964844,293.1499938964844,0.0944231823086738,-2181.025146484375,304.1494445800781,0.7928162217140198,0.1587748825550079,0.143599584698677,293.1615600585937,297.1499938964844,293.1499938964844,0.0035956520587205,-281.8197021484375,296.3983764648437,0.5304886102676392,0.050000000745058,0.0484022609889507,293.1893310546875,297.1499938964844,293.1499938964844,0.1652983427047729,-2659.705810546875,304.15460205078125,0.9212637543678284,0.2493262141942978,0.1750442236661911,293.084228515625,297.1499938964844,293.1499938964844,0.2261919379234314,-4621.99462890625,304.1609802246094,0.9990000128746032,0.3896180987358093,0.3040393888950348,293.2669982910156,297.1499938964844,293.1499938964844,0.0050371503457427,-1832.517333984375,298.1914367675781,0.5304886102676392,0.050000000745058,0.2295994907617569,291.5819091796875,291.1499938964844,261.2120056152344,259.6707458496094,279.1490783691406,293.2670593261719,291.5834350585937,1.0,0.2274487167596817,0.4864890277385711,0.4864890277385711,0.5135109424591064,1.0,-1.0809156894683838,0.476316899061203,0.6045987606048584,0.2104843258857727,0.0,0.0,0.0,33.55420684814453,37.0,23.969202041625977,-13565.173828125,133.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,308.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3075078129768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003120813344139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487860,293.1404113769531,297.1499938964844,293.1499938964844,0.0946086049079895,-2184.390380859375,304.1493225097656,0.7904148697853088,0.1590845733880996,0.1438981890678405,293.1590270996094,297.1499938964844,293.1499938964844,0.0035979084204882,-281.9223937988281,296.40576171875,0.5282453298568726,0.050000000745058,0.0484237670898437,293.188720703125,297.1499938964844,293.1499938964844,0.1644931584596634,-2649.289794921875,304.1544189453125,0.9162030816078186,0.2484578192234039,0.1744531095027923,293.0824279785156,297.1499938964844,293.1499938964844,0.2288381606340408,-4667.24560546875,304.1528625488281,0.9990000128746032,0.3916643857955932,0.307376503944397,293.2660827636719,297.1499938964844,293.1499938964844,0.0050058211199939,-1821.9637451171875,298.1580810546875,0.5282453298568726,0.050000000745058,0.2297015041112899,291.5892028808594,291.1499938964844,261.1970520019531,259.6616516113281,279.1488342285156,293.2661437988281,291.5892333984375,1.0,0.2288606464862823,0.4863586127758026,0.4863586127758026,0.5136414170265198,1.0,-1.084717035293579,0.4777612686157226,0.6069558262825012,0.2113051265478134,0.0,0.0,0.0,34.15007019042969,40.0,9.568224906921388,-13594.314453125,135.72085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,308.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3071900010108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003117588057648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487920,293.1404113769531,297.1499938964844,293.1499938964844,0.0946086049079895,-2184.390380859375,304.1493225097656,0.7904148697853088,0.1590845733880996,0.1438981890678405,293.1590270996094,297.1499938964844,293.1499938964844,0.0035979084204882,-281.9223937988281,296.40576171875,0.5282453298568726,0.050000000745058,0.0484237670898437,293.188720703125,297.1499938964844,293.1499938964844,0.1644931584596634,-2649.289794921875,304.1544189453125,0.9162030816078186,0.2484578192234039,0.1744531095027923,293.0824279785156,297.1499938964844,293.1499938964844,0.2288381606340408,-4667.24560546875,304.1528625488281,0.9990000128746032,0.3916643857955932,0.307376503944397,293.2660827636719,297.1499938964844,293.1499938964844,0.0050058211199939,-1821.9637451171875,298.1580810546875,0.5282453298568726,0.050000000745058,0.2297015041112899,291.5892028808594,291.1499938964844,261.1970520019531,259.6616516113281,279.1488342285156,293.2661437988281,291.5892333984375,1.0,0.2288606464862823,0.4863586127758026,0.4863586127758026,0.5136414170265198,1.0,-1.084717035293579,0.4777612686157226,0.6069558262825012,0.2113051265478134,0.0,0.0,0.0,34.15007019042969,40.0,9.568224906921388,-13594.314453125,135.72085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,308.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3071900010108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003117588057648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
487980,293.1401062011719,297.1499938964844,293.1499938964844,0.094926580786705,-2190.46142578125,304.1490173339844,0.7860682010650635,0.1593867391347885,0.144206628203392,293.15643310546875,297.1499938964844,293.1499938964844,0.0036043657455593,-282.50341796875,296.4051513671875,0.5245572924613953,0.050000000745058,0.0484607331454753,293.1881103515625,297.1499938964844,293.1499938964844,0.1639281213283538,-2642.204833984375,304.15386962890625,0.9088367819786072,0.2475969344377517,0.173879474401474,293.0882873535156,297.1499938964844,293.1499938964844,0.2339326292276382,-4752.6416015625,304.1434326171875,0.9990000128746032,0.3922035992145538,0.3130299150943756,293.2655639648437,297.1499938964844,293.1499938964844,0.0049789468757808,-1813.8642578125,298.1170349121094,0.5245572924613953,0.050000000745058,0.2298768609762191,291.5817565917969,291.1499938964844,261.18194580078125,259.6524963378906,279.14862060546875,293.2655944824219,291.5800170898437,1.0,0.2312351614236831,0.4862086176872253,0.4862086176872253,0.5137913823127747,1.0,-1.0914382934570312,0.4804929494857788,0.6109452843666077,0.2128594815731048,0.0,0.0,0.0,35.17612075805664,43.0,-10.378990173339844,-13637.3388671875,139.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,308.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3070867955684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000311654061079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488040,293.1401062011719,297.1499938964844,293.1499938964844,0.094926580786705,-2190.46142578125,304.1490173339844,0.7860682010650635,0.1593867391347885,0.144206628203392,293.15643310546875,297.1499938964844,293.1499938964844,0.0036043657455593,-282.50341796875,296.4051513671875,0.5245572924613953,0.050000000745058,0.0484607331454753,293.1881103515625,297.1499938964844,293.1499938964844,0.1639281213283538,-2642.204833984375,304.15386962890625,0.9088367819786072,0.2475969344377517,0.173879474401474,293.0882873535156,297.1499938964844,293.1499938964844,0.2339326292276382,-4752.6416015625,304.1434326171875,0.9990000128746032,0.3922035992145538,0.3130299150943756,293.2655639648437,297.1499938964844,293.1499938964844,0.0049789468757808,-1813.8642578125,298.1170349121094,0.5245572924613953,0.050000000745058,0.2298768609762191,291.5817565917969,291.1499938964844,261.18194580078125,259.6524963378906,279.14862060546875,293.2655944824219,291.5800170898437,1.0,0.2312351614236831,0.4862086176872253,0.4862086176872253,0.5137913823127747,1.0,-1.0914382934570312,0.4804929494857788,0.6109452843666077,0.2128594815731048,0.0,0.0,0.0,35.17612075805664,43.0,-10.378990173339844,-13637.3388671875,139.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,308.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3070867955684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000311654061079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488100,293.1400146484375,297.1499938964844,293.1499938964844,0.0951379463076591,-2194.566162109375,304.1488037109375,0.7833291292190552,0.1595330685377121,0.1443618535995483,293.1550598144531,297.1499938964844,293.1499938964844,0.0036092393565922,-282.98419189453125,296.4015197753906,0.5223129391670227,0.050000000745058,0.0484842881560325,293.1878356933594,297.1499938964844,293.1499938964844,0.1637415289878845,-2639.991943359375,304.15350341796875,0.904633402824402,0.2471682727336883,0.1735978126525879,293.0938415527344,297.1499938964844,293.1499938964844,0.2372985482215881,-4808.56982421875,304.1385192871094,0.9990000128746032,0.3918937146663666,0.3165798187255859,293.2654724121094,297.1499938964844,293.1499938964844,0.0049671554006636,-1810.7591552734373,298.0932006835937,0.5223129391670227,0.050000000745058,0.2299885898828506,291.5719909667969,291.1499938964844,261.17431640625,259.6478881835937,279.1485290527344,293.2654724121094,291.5693054199219,1.0,0.2327253371477127,0.4861274063587188,0.4861274063587188,0.5138725638389587,1.0,-1.0957093238830566,0.4822601675987243,0.6134491562843323,0.2138639390468597,0.0,0.0,0.0,35.829864501953125,43.0,-21.3927059173584,-13662.5390625,141.7213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,308.77252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.307140976190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003117090382147,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488160,293.1399230957031,297.1499938964844,293.1499938964844,0.0953839942812919,-2199.378662109375,304.1485900878906,0.780295729637146,0.1596757024526596,0.1445167809724807,293.1537170410156,297.1499938964844,293.1499938964844,0.00361521798186,-283.5929870605469,296.39569091796875,0.5198721885681152,0.050000000745058,0.0485108904540538,293.1875915527344,297.1499938964844,293.1499938964844,0.163618728518486,-2638.661376953125,304.1531066894531,0.9002566337585449,0.2467405796051025,0.1733190715312957,293.1010131835937,297.1499938964844,293.1499938964844,0.2411598414182663,-4872.3818359375,304.1335754394531,0.9990000128746032,0.3911975920200348,0.3205417096614837,293.2654724121094,297.1499938964844,293.1499938964844,0.0049563678912818,-1808.254638671875,298.0671081542969,0.5198721885681152,0.050000000745058,0.2301147729158401,291.55810546875,291.1499938964844,261.1666259765625,259.64324951171875,279.1484375,293.2654724121094,291.5545349121094,1.0,0.2343896031379699,0.4860424995422363,0.4860424995422363,0.5139575004577637,1.0,-1.1004990339279177,0.4842558801174164,0.6162431836128235,0.2149968743324279,0.0,0.0,0.0,36.56787872314453,46.0,-32.636077880859375,-13689.6083984375,144.3811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,308.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3072749972343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003118450695183,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488220,293.13983154296875,297.1499938964844,293.1499938964844,0.0959768816828727,-2211.056396484375,304.1480712890625,0.7735629081726074,0.1599493026733398,0.144824206829071,293.15087890625,297.1499938964844,293.1499938964844,0.0036304297391325,-285.1874694824219,296.3775939941406,0.5145810842514038,0.050000000745058,0.0485724471509456,293.1871032714844,297.1499938964844,293.1499938964844,0.1635585278272628,-2638.5615234375,304.15216064453125,0.8907766342163086,0.245888203382492,0.1727697998285293,293.1197814941406,297.1499938964844,293.1499938964844,0.2502422332763672,-5021.2548828125,304.1239318847656,0.9990000128746032,0.3886450231075287,0.3295267224311828,293.2658386230469,297.1499938964844,293.1499938964844,0.0049376748502254,-1804.98095703125,298.008056640625,0.5145810842514038,0.050000000745058,0.2304067760705948,291.5184020996094,291.1499938964844,261.15106201171875,259.63385009765625,279.1482849121094,293.26580810546875,291.51318359375,1.0,0.2381714880466461,0.4858624637126922,0.4858624637126922,0.5141375660896301,1.0,-1.1114170551300049,0.4888359010219574,0.6225811243057251,0.217590719461441,0.0,0.0,0.0,38.27415084838867,49.0,-54.707176208496094,-13748.1787109375,150.5665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,308.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3078012764453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000312379153911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488280,293.13983154296875,297.1499938964844,293.1499938964844,0.0959768816828727,-2211.056396484375,304.1480712890625,0.7735629081726074,0.1599493026733398,0.144824206829071,293.15087890625,297.1499938964844,293.1499938964844,0.0036304297391325,-285.1874694824219,296.3775939941406,0.5145810842514038,0.050000000745058,0.0485724471509456,293.1871032714844,297.1499938964844,293.1499938964844,0.1635585278272628,-2638.5615234375,304.15216064453125,0.8907766342163086,0.245888203382492,0.1727697998285293,293.1197814941406,297.1499938964844,293.1499938964844,0.2502422332763672,-5021.2548828125,304.1239318847656,0.9990000128746032,0.3886450231075287,0.3295267224311828,293.2658386230469,297.1499938964844,293.1499938964844,0.0049376748502254,-1804.98095703125,298.008056640625,0.5145810842514038,0.050000000745058,0.2304067760705948,291.5184020996094,291.1499938964844,261.15106201171875,259.63385009765625,279.1482849121094,293.26580810546875,291.51318359375,1.0,0.2381714880466461,0.4858624637126922,0.4858624637126922,0.5141375660896301,1.0,-1.1114170551300049,0.4888359010219574,0.6225811243057251,0.217590719461441,0.0,0.0,0.0,38.27415084838867,49.0,-54.707176208496094,-13748.1787109375,150.5665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,308.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3078012764453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000312379153911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488340,293.13983154296875,297.1499938964844,293.1499938964844,0.0966929793357849,-2225.234130859375,304.14752197265625,0.7662736177444458,0.1602081358432769,0.1451274305582046,293.14794921875,297.1499938964844,293.1499938964844,0.003649765625596,-287.2557067871094,296.351806640625,0.5090022683143616,0.050000000745058,0.0486438795924186,293.1866455078125,297.1499938964844,293.1499938964844,0.1637244373559951,-2641.57373046875,304.1511535644531,0.8806623816490173,0.2450411915779113,0.1722311824560165,293.1437683105469,297.1499938964844,293.1499938964844,0.2609246671199798,-5194.44091796875,304.1148376464844,0.9990000128746032,0.3845570981502533,0.3396552503108978,293.2665710449219,297.1499938964844,293.1499938964844,0.0049223410896956,-1803.7689208984373,297.9405212402344,0.5090022683143616,0.050000000745058,0.2307456135749817,291.464111328125,291.1499938964844,261.1352233886719,259.624267578125,279.14813232421875,293.2665100097656,291.4574584960937,1.0,0.2424502223730087,0.4856697916984558,0.4856697916984558,0.5143302083015442,1.0,-1.1237835884094238,0.4940506219863891,0.6297329068183899,0.2205327749252319,0.0,0.0,0.0,40.251495361328125,37.0,-74.78355407714844,-13811.2978515625,157.78932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,308.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.308684229850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003132752608507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488400,293.13983154296875,297.1499938964844,293.1499938964844,0.0966929793357849,-2225.234130859375,304.14752197265625,0.7662736177444458,0.1602081358432769,0.1451274305582046,293.14794921875,297.1499938964844,293.1499938964844,0.003649765625596,-287.2557067871094,296.351806640625,0.5090022683143616,0.050000000745058,0.0486438795924186,293.1866455078125,297.1499938964844,293.1499938964844,0.1637244373559951,-2641.57373046875,304.1511535644531,0.8806623816490173,0.2450411915779113,0.1722311824560165,293.1437683105469,297.1499938964844,293.1499938964844,0.2609246671199798,-5194.44091796875,304.1148376464844,0.9990000128746032,0.3845570981502533,0.3396552503108978,293.2665710449219,297.1499938964844,293.1499938964844,0.0049223410896956,-1803.7689208984373,297.9405212402344,0.5090022683143616,0.050000000745058,0.2307456135749817,291.464111328125,291.1499938964844,261.1352233886719,259.624267578125,279.14813232421875,293.2665100097656,291.4574584960937,1.0,0.2424502223730087,0.4856697916984558,0.4856697916984558,0.5143302083015442,1.0,-1.1237835884094238,0.4940506219863891,0.6297329068183899,0.2205327749252319,0.0,0.0,0.0,40.251495361328125,37.0,-74.78355407714844,-13811.2978515625,157.78932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,308.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.308684229850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003132752608507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488460,293.1396484375,297.1499938964844,293.1499938964844,0.0973247662186622,-2237.724365234375,304.1473083496094,0.7683349847793579,0.1605032384395599,0.1453642547130584,293.1447448730469,297.1499938964844,293.1499938964844,0.0036654593423008,-288.99822998046875,296.3292541503906,0.5101638436317444,0.050000000745058,0.0486283861100673,293.1859741210937,297.1499938964844,293.1499938964844,0.1637882441282272,-2643.116455078125,304.15069580078125,0.8815756440162659,0.2442456036806106,0.1716531366109848,293.16265869140625,297.1499938964844,293.1499938964844,0.2607114017009735,-5187.3818359375,304.1275329589844,0.9990000128746032,0.3808516263961792,0.3374868929386139,293.26727294921875,297.1499938964844,293.1499938964844,0.004898342769593,-1799.2606201171875,297.8735656738281,0.5101638436317444,0.050000000745058,0.2306721210479736,291.4121398925781,291.1499938964844,261.1190185546875,259.6144104003906,279.1488647460937,293.2672424316406,291.40869140625,1.0,0.2409586757421493,0.4855892956256866,0.4855892956256866,0.5144107341766357,1.0,-1.120673894882202,0.4924230575561523,0.6282508373260498,0.2196740955114364,0.0,0.0,0.0,39.82040023803711,25.0,-61.7757682800293,-13766.375,156.08460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3097381591796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003143448557239,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488520,293.1396484375,297.1499938964844,293.1499938964844,0.0973247662186622,-2237.724365234375,304.1473083496094,0.7683349847793579,0.1605032384395599,0.1453642547130584,293.1447448730469,297.1499938964844,293.1499938964844,0.0036654593423008,-288.99822998046875,296.3292541503906,0.5101638436317444,0.050000000745058,0.0486283861100673,293.1859741210937,297.1499938964844,293.1499938964844,0.1637882441282272,-2643.116455078125,304.15069580078125,0.8815756440162659,0.2442456036806106,0.1716531366109848,293.16265869140625,297.1499938964844,293.1499938964844,0.2607114017009735,-5187.3818359375,304.1275329589844,0.9990000128746032,0.3808516263961792,0.3374868929386139,293.26727294921875,297.1499938964844,293.1499938964844,0.004898342769593,-1799.2606201171875,297.8735656738281,0.5101638436317444,0.050000000745058,0.2306721210479736,291.4121398925781,291.1499938964844,261.1190185546875,259.6144104003906,279.1488647460937,293.2672424316406,291.40869140625,1.0,0.2409586757421493,0.4855892956256866,0.4855892956256866,0.5144107341766357,1.0,-1.120673894882202,0.4924230575561523,0.6282508373260498,0.2196740955114364,0.0,0.0,0.0,39.82040023803711,25.0,-61.7757682800293,-13766.375,156.08460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3097381591796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003143448557239,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488580,293.1391906738281,297.1499938964844,293.1499938964844,0.0975632965564727,-2242.160888671875,304.1478271484375,0.779412031173706,0.1608560234308242,0.1455778926610946,293.14141845703125,297.1499938964844,293.1499938964844,0.0036701806820929,-289.4178771972656,296.3348999023437,0.5178134441375732,0.050000000745058,0.0485341548919677,293.1850891113281,297.1499938964844,293.1499938964844,0.1631966829299926,-2635.42626953125,304.1514892578125,0.8929415345191956,0.243513748049736,0.1710624992847442,293.158447265625,297.1499938964844,293.1499938964844,0.2489843964576721,-4992.75537109375,304.1548156738281,0.9990000128746032,0.3813281059265136,0.3239708244800567,293.2674865722656,297.1499938964844,293.1499938964844,0.0048580197617411,-1786.21630859375,297.8289794921875,0.5178134441375732,0.050000000745058,0.2302251309156417,291.4036865234375,291.1499938964844,261.1024475097656,259.6042785644531,279.1496887207031,293.2674865722656,291.4056701660156,1.0,0.2349255830049514,0.4856016635894775,0.4856016635894775,0.5143983364105225,1.0,-1.1033533811569214,0.4845383465290069,0.618815004825592,0.2151896208524704,0.0,0.0,0.0,37.20318984985352,28.0,-9.02930736541748,-13640.0673828125,146.3413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,308.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.310403972864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150205593556,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488640,293.1391906738281,297.1499938964844,293.1499938964844,0.0975632965564727,-2242.160888671875,304.1478271484375,0.779412031173706,0.1608560234308242,0.1455778926610946,293.14141845703125,297.1499938964844,293.1499938964844,0.0036701806820929,-289.4178771972656,296.3348999023437,0.5178134441375732,0.050000000745058,0.0485341548919677,293.1850891113281,297.1499938964844,293.1499938964844,0.1631966829299926,-2635.42626953125,304.1514892578125,0.8929415345191956,0.243513748049736,0.1710624992847442,293.158447265625,297.1499938964844,293.1499938964844,0.2489843964576721,-4992.75537109375,304.1548156738281,0.9990000128746032,0.3813281059265136,0.3239708244800567,293.2674865722656,297.1499938964844,293.1499938964844,0.0048580197617411,-1786.21630859375,297.8289794921875,0.5178134441375732,0.050000000745058,0.2302251309156417,291.4036865234375,291.1499938964844,261.1024475097656,259.6042785644531,279.1496887207031,293.2674865722656,291.4056701660156,1.0,0.2349255830049514,0.4856016635894775,0.4856016635894775,0.5143983364105225,1.0,-1.1033533811569214,0.4845383465290069,0.618815004825592,0.2151896208524704,0.0,0.0,0.0,37.20318984985352,28.0,-9.02930736541748,-13640.0673828125,146.3413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,308.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.310403972864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150205593556,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488700,293.1389465332031,297.1499938964844,293.1499938964844,0.0975521877408027,-2241.680419921875,304.14825439453125,0.7841672897338867,0.1610420495271682,0.1457101553678512,293.13983154296875,297.1499938964844,293.1499938964844,0.0036703532095998,-289.2696838378906,296.3490295410156,0.5210976600646973,0.050000000745058,0.0484973862767219,293.18463134765625,297.1499938964844,293.1499938964844,0.162668690085411,-2628.306640625,304.1521911621094,0.8976484537124634,0.2431596517562866,0.1707881689071655,293.14825439453125,297.1499938964844,293.1499938964844,0.2437464743852615,-4906.486328125,304.1633605957031,0.9990000128746032,0.3832195103168487,0.3185389041900635,293.267333984375,297.1499938964844,293.1499938964844,0.0048352405428886,-1777.6429443359375,297.8162841796875,0.5210976600646973,0.050000000745058,0.2300507128238678,291.4175109863281,291.1499938964844,261.093994140625,259.5990905761719,279.14971923828125,293.2673645019531,291.4213256835937,1.0,0.2328861206769943,0.4855888187885284,0.4855888187885284,0.514411211013794,1.0,-1.0964049100875854,0.48135906457901,0.6150458455085754,0.2132981866598129,0.0,0.0,0.0,36.17878341674805,28.0,18.07881164550781,-13597.9130859375,142.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,308.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104890286922455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003151068813167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
