time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488760,293.1387023925781,297.1499938964844,293.1499938964844,0.0975242853164672,-2240.852783203125,304.14862060546875,0.7876619696617126,0.1612310409545898,0.1458539068698883,293.13824462890625,297.1499938964844,293.1499938964844,0.0036702621728181,-289.0706787109375,296.3656311035156,0.5234695076942444,0.050000000745058,0.0484720356762409,293.1841735839844,297.1499938964844,293.1499938964844,0.1621089428663253,-2620.748291015625,304.1528015136719,0.9008792638778688,0.2428118139505386,0.1705245822668075,293.1371154785156,297.1499938964844,293.1499938964844,0.2398788630962371,-4842.95361328125,304.1679382324219,0.9990000128746032,0.3854301571846008,0.3147397041320801,293.2670288085937,297.1499938964844,293.1499938964844,0.0048129786737263,-1769.0570068359375,297.8059387207031,0.5234695076942444,0.050000000745058,0.2299304604530334,291.4350280761719,291.1499938964844,261.0854187011719,259.5937805175781,279.1496276855469,293.2670593261719,291.4390869140625,1.0,0.2313375920057296,0.4855634868144989,0.4855634868144989,0.5144364833831787,1.0,-1.0915250778198242,0.4790866076946258,0.612438440322876,0.2119600772857666,0.0,0.0,0.0,35.47222900390625,31.0,34.33302688598633,-13573.36328125,139.94717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,308.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104549646377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150723059661,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488820,293.1381530761719,297.1499938964844,293.1499938964844,0.0974698290228843,-2239.20703125,304.149169921875,0.7920693755149841,0.1616268455982208,0.1461762189865112,293.1351318359375,297.1499938964844,293.1499938964844,0.0036719557829201,-288.78790283203125,296.4012145996094,0.5262908339500427,0.050000000745058,0.0484430976212024,293.18316650390625,297.1499938964844,293.1499938964844,0.1609858721494674,-2605.586181640625,304.1537170410156,0.9043587446212769,0.2421462386846542,0.1700322777032852,293.11669921875,297.1499938964844,293.1499938964844,0.2349037826061248,-4761.85400390625,304.1700439453125,0.9990000128746032,0.3899041414260864,0.3103457987308502,293.2660217285156,297.1499938964844,293.1499938964844,0.0047710794024169,-1752.594482421875,297.7879638671875,0.5262908339500427,0.050000000745058,0.2297932058572769,291.4728088378906,291.1499938964844,261.0679016113281,259.5828857421875,279.1492919921875,293.2660827636719,291.47711181640625,1.0,0.2295819669961929,0.4854786992073059,0.4854786992073059,0.5145213007926941,1.0,-1.085845708847046,0.4763268530368805,0.609518826007843,0.2102932035923004,0.0,0.0,0.0,34.664649963378906,34.0,49.40026473999024,-13556.5517578125,136.96372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,308.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3101362884044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003147489042021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488880,293.1381530761719,297.1499938964844,293.1499938964844,0.0974698290228843,-2239.20703125,304.149169921875,0.7920693755149841,0.1616268455982208,0.1461762189865112,293.1351318359375,297.1499938964844,293.1499938964844,0.0036719557829201,-288.78790283203125,296.4012145996094,0.5262908339500427,0.050000000745058,0.0484430976212024,293.18316650390625,297.1499938964844,293.1499938964844,0.1609858721494674,-2605.586181640625,304.1537170410156,0.9043587446212769,0.2421462386846542,0.1700322777032852,293.11669921875,297.1499938964844,293.1499938964844,0.2349037826061248,-4761.85400390625,304.1700439453125,0.9990000128746032,0.3899041414260864,0.3103457987308502,293.2660217285156,297.1499938964844,293.1499938964844,0.0047710794024169,-1752.594482421875,297.7879638671875,0.5262908339500427,0.050000000745058,0.2297932058572769,291.4728088378906,291.1499938964844,261.0679016113281,259.5828857421875,279.1492919921875,293.2660827636719,291.47711181640625,1.0,0.2295819669961929,0.4854786992073059,0.4854786992073059,0.5145213007926941,1.0,-1.085845708847046,0.4763268530368805,0.609518826007843,0.2102932035923004,0.0,0.0,0.0,34.664649963378906,34.0,49.40026473999024,-13556.5517578125,136.96372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,308.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3101362884044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003147489042021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
488940,293.1375732421875,297.1499938964844,293.1499938964844,0.097471959888935,-2238.693603515625,304.1494140625,0.7933947443962097,0.1620426326990127,0.1465407907962799,293.1318664550781,297.1499938964844,293.1499938964844,0.0036765083204954,-288.758056640625,296.4364013671875,0.5267727971076965,0.050000000745058,0.0484382845461368,293.18212890625,297.1499938964844,293.1499938964844,0.1599565744400024,-2591.73583984375,304.1541748046875,0.9042809009552002,0.2415217012166977,0.1695864498615265,293.10272216796875,297.1499938964844,293.1499938964844,0.2332558184862136,-4735.99560546875,304.1659851074219,0.9990000128746032,0.3935970664024353,0.30960813164711,293.2647705078125,297.1499938964844,293.1499938964844,0.004732983186841,-1737.62255859375,297.7698059082031,0.5267727971076965,0.050000000745058,0.2297703623771667,291.50787353515625,291.1499938964844,261.04986572265625,259.571533203125,279.1489562988281,293.2648620605469,291.5113525390625,1.0,0.2293505668640136,0.4853546321392059,0.4853546321392059,0.5146453976631165,1.0,-1.0848280191421509,0.4756030440330505,0.6092249155044556,0.2097754180431366,0.0,0.0,0.0,34.5294075012207,37.0,47.30876541137695,-13571.013671875,136.44969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,308.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3096473813056946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003142527421005,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489000,293.1375732421875,297.1499938964844,293.1499938964844,0.097471959888935,-2238.693603515625,304.1494140625,0.7933947443962097,0.1620426326990127,0.1465407907962799,293.1318664550781,297.1499938964844,293.1499938964844,0.0036765083204954,-288.758056640625,296.4364013671875,0.5267727971076965,0.050000000745058,0.0484382845461368,293.18212890625,297.1499938964844,293.1499938964844,0.1599565744400024,-2591.73583984375,304.1541748046875,0.9042809009552002,0.2415217012166977,0.1695864498615265,293.10272216796875,297.1499938964844,293.1499938964844,0.2332558184862136,-4735.99560546875,304.1659851074219,0.9990000128746032,0.3935970664024353,0.30960813164711,293.2647705078125,297.1499938964844,293.1499938964844,0.004732983186841,-1737.62255859375,297.7698059082031,0.5267727971076965,0.050000000745058,0.2297703623771667,291.50787353515625,291.1499938964844,261.04986572265625,259.571533203125,279.1489562988281,293.2648620605469,291.5113525390625,1.0,0.2293505668640136,0.4853546321392059,0.4853546321392059,0.5146453976631165,1.0,-1.0848280191421509,0.4756030440330505,0.6092249155044556,0.2097754180431366,0.0,0.0,0.0,34.5294075012207,37.0,47.30876541137695,-13571.013671875,136.44969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,308.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3096473813056946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003142527421005,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489060,293.13702392578125,297.1499938964844,293.1499938964844,0.097588837146759,-2240.505859375,304.1494140625,0.7921286821365356,0.1624682396650314,0.146935373544693,293.1285095214844,297.1499938964844,293.1499938964844,0.0036851153708994,-289.1553649902344,296.4665222167969,0.5252899527549744,0.050000000745058,0.0484532304108142,293.1809997558594,297.1499938964844,293.1499938964844,0.1591274738311767,-2580.68408203125,304.1541748046875,0.9012469053268432,0.2409327328205108,0.1691811233758926,293.0968017578125,297.1499938964844,293.1499938964844,0.2345683723688125,-4759.076171875,304.1584167480469,0.9990000128746032,0.3960115313529968,0.3118895292282104,293.2636108398437,297.1499938964844,293.1499938964844,0.0046992106363177,-1724.816162109375,297.7466125488281,0.5252899527549744,0.050000000745058,0.229841262102127,291.5323181152344,291.1499938964844,261.03125,259.5596618652344,279.14862060546875,293.2637023925781,291.53424072265625,1.0,0.2303754091262817,0.4851983785629272,0.4851983785629272,0.5148016214370728,1.0,-1.0876550674438477,0.4765568375587463,0.6110982298851013,0.2102022022008896,0.0,0.0,0.0,34.94506072998047,40.0,33.36024856567383,-13606.12890625,137.95455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,308.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3091648817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003137630410492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489120,293.13702392578125,297.1499938964844,293.1499938964844,0.097588837146759,-2240.505859375,304.1494140625,0.7921286821365356,0.1624682396650314,0.146935373544693,293.1285095214844,297.1499938964844,293.1499938964844,0.0036851153708994,-289.1553649902344,296.4665222167969,0.5252899527549744,0.050000000745058,0.0484532304108142,293.1809997558594,297.1499938964844,293.1499938964844,0.1591274738311767,-2580.68408203125,304.1541748046875,0.9012469053268432,0.2409327328205108,0.1691811233758926,293.0968017578125,297.1499938964844,293.1499938964844,0.2345683723688125,-4759.076171875,304.1584167480469,0.9990000128746032,0.3960115313529968,0.3118895292282104,293.2636108398437,297.1499938964844,293.1499938964844,0.0046992106363177,-1724.816162109375,297.7466125488281,0.5252899527549744,0.050000000745058,0.229841262102127,291.5323181152344,291.1499938964844,261.03125,259.5596618652344,279.14862060546875,293.2637023925781,291.53424072265625,1.0,0.2303754091262817,0.4851983785629272,0.4851983785629272,0.5148016214370728,1.0,-1.0876550674438477,0.4765568375587463,0.6110982298851013,0.2102022022008896,0.0,0.0,0.0,34.94506072998047,40.0,33.36024856567383,-13606.12890625,137.95455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,308.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3091648817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003137630410492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489180,293.1365661621094,297.1499938964844,293.1499938964844,0.0978545323014259,-2245.341552734375,304.149169921875,0.788784921169281,0.1628938168287277,0.1473477035760879,293.1249694824219,297.1499938964844,293.1499938964844,0.0036985373590141,-290.0898132324219,296.4886169433594,0.5222724676132202,0.050000000745058,0.0484847277402877,293.1799011230469,297.1499938964844,293.1499938964844,0.1585612297058105,-2573.305419921875,304.1537170410156,0.8958947062492371,0.2403723746538162,0.168809100985527,293.098876953125,297.1499938964844,293.1499938964844,0.2384961694478988,-4825.02099609375,304.1490478515625,0.9990000128746032,0.3969533443450928,0.3166446387767792,293.2627868652344,297.1499938964844,293.1499938964844,0.0046700350940227,-1714.5706787109375,297.7151184082031,0.5222724676132202,0.050000000745058,0.2299906760454177,291.5411376953125,291.1499938964844,261.0119934082031,259.5472412109375,279.1483154296875,293.2628173828125,291.5411071777344,1.0,0.2324323654174804,0.4850156605243683,0.4850156605243683,0.5149843096733093,1.0,-1.0936269760131836,0.4788814485073089,0.614745557308197,0.2113978415727615,0.0,0.0,0.0,35.82150650024414,43.0,12.107937812805176,-13654.47265625,141.1531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,308.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3088336884975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003134269209112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489240,293.1365661621094,297.1499938964844,293.1499938964844,0.0978545323014259,-2245.341552734375,304.149169921875,0.788784921169281,0.1628938168287277,0.1473477035760879,293.1249694824219,297.1499938964844,293.1499938964844,0.0036985373590141,-290.0898132324219,296.4886169433594,0.5222724676132202,0.050000000745058,0.0484847277402877,293.1799011230469,297.1499938964844,293.1499938964844,0.1585612297058105,-2573.305419921875,304.1537170410156,0.8958947062492371,0.2403723746538162,0.168809100985527,293.098876953125,297.1499938964844,293.1499938964844,0.2384961694478988,-4825.02099609375,304.1490478515625,0.9990000128746032,0.3969533443450928,0.3166446387767792,293.2627868652344,297.1499938964844,293.1499938964844,0.0046700350940227,-1714.5706787109375,297.7151184082031,0.5222724676132202,0.050000000745058,0.2299906760454177,291.5411376953125,291.1499938964844,261.0119934082031,259.5472412109375,279.1483154296875,293.2628173828125,291.5411071777344,1.0,0.2324323654174804,0.4850156605243683,0.4850156605243683,0.5149843096733093,1.0,-1.0936269760131836,0.4788814485073089,0.614745557308197,0.2113978415727615,0.0,0.0,0.0,35.82150650024414,43.0,12.107937812805176,-13654.47265625,141.1531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,308.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3088336884975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003134269209112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489300,293.1363525390625,297.1499938964844,293.1499938964844,0.0980483964085578,-2248.998291015625,304.1489562988281,0.7864927649497986,0.1631043553352356,0.1475575119256973,293.1231384277344,297.1499938964844,293.1499938964844,0.0037071465048938,-290.7742614746094,296.4961853027344,0.5203245878219604,0.050000000745058,0.048505887389183,293.1793518066406,297.1499938964844,293.1499938964844,0.1583859771490097,-2571.122314453125,304.1533508300781,0.8925305604934692,0.2401007413864135,0.1686335355043411,293.1026916503906,297.1499938964844,293.1499938964844,0.2413389682769775,-4872.234375,304.14404296875,0.9990000128746032,0.396851897239685,0.3197991847991943,293.26251220703125,297.1499938964844,293.1499938964844,0.0046572308056056,-1710.475830078125,297.6957092285156,0.5203245878219604,0.050000000745058,0.2300910502672195,291.5388488769531,291.1499938964844,261.0021057128906,259.540771484375,279.148193359375,293.2625427246094,291.53778076171875,1.0,0.2337869256734848,0.4849157333374023,0.4849157333374023,0.5150842666625977,1.0,-1.0975998640060425,0.4804732203483581,0.6171266436576843,0.2122353911399841,0.0,0.0,0.0,36.40994644165039,43.0,-0.0511771440505981,-13681.9716796875,143.30824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,308.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3087597191333771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003133518621325,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.0982842594385147,-2253.5068359375,304.1487121582031,0.7838632464408875,0.1633126437664032,0.1477686315774917,293.12127685546875,297.1499938964844,293.1499938964844,0.0037171358708292,-291.61480712890625,296.5013122558594,0.5181495547294617,0.050000000745058,0.0485303327441215,293.1788330078125,297.1499938964844,293.1499938964844,0.15828438103199,-2569.96630859375,304.1529235839844,0.8887968063354492,0.2398331314325332,0.1684636771678924,293.1082458496094,297.1499938964844,293.1499938964844,0.2447234392166137,-4928.11865234375,304.13897705078125,0.9990000128746032,0.3963621258735657,0.3234054148197174,293.2623291015625,297.1499938964844,293.1499938964844,0.0046454328112304,-1707.0167236328125,297.67364501953125,0.5181495547294617,0.050000000745058,0.2302069962024688,291.5318603515625,291.1499938964844,260.9920654296875,259.5341796875,279.1480712890625,293.2623596191406,291.5297546386719,1.0,0.2353323101997375,0.4848106205463409,0.4848106205463409,0.5151894092559814,1.0,-1.1021459102630615,0.4823139607906341,0.6198319792747498,0.213211178779602,0.0,0.0,0.0,37.08941650390625,46.0,-12.691962242126465,-13711.083984375,145.8028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3087616860866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003133538702968,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489420,293.1358947753906,297.1499938964844,293.1499938964844,0.098878376185894,-2264.998291015625,304.1481628417969,0.7778319716453552,0.1637213975191116,0.1481925100088119,293.1174621582031,297.1499938964844,293.1499938964844,0.0037409749347716,-293.7400817871094,296.5044860839844,0.5133159160614014,0.050000000745058,0.0485880300402641,293.17779541015625,297.1499938964844,293.1499938964844,0.1582940816879272,-2570.619384765625,304.1519470214844,0.8805014491081238,0.2393097281455993,0.1681383103132248,293.1240234375,297.1499938964844,293.1499938964844,0.2529548704624176,-5062.921875,304.12896728515625,0.9990000128746032,0.3942336142063141,0.3317618072032928,293.2622985839844,297.1499938964844,293.1499938964844,0.0046250978484749,-1702.0594482421875,297.62164306640625,0.5133159160614014,0.050000000745058,0.2304807007312774,291.504150390625,291.1499938964844,260.9714050292969,259.5204772949219,279.1478576660156,293.2622985839844,291.5001220703125,1.0,0.23891082406044,0.484586089849472,0.484586089849472,0.5154138803482056,1.0,-1.1126912832260132,0.4866243600845337,0.6260668635368347,0.2155093848705291,0.0,0.0,0.0,38.69161224365234,49.0,-38.02168655395508,-13772.7998046875,151.70913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,308.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3090207278728485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003136167651973,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489480,293.1358947753906,297.1499938964844,293.1499938964844,0.098878376185894,-2264.998291015625,304.1481628417969,0.7778319716453552,0.1637213975191116,0.1481925100088119,293.1174621582031,297.1499938964844,293.1499938964844,0.0037409749347716,-293.7400817871094,296.5044860839844,0.5133159160614014,0.050000000745058,0.0485880300402641,293.17779541015625,297.1499938964844,293.1499938964844,0.1582940816879272,-2570.619384765625,304.1519470214844,0.8805014491081238,0.2393097281455993,0.1681383103132248,293.1240234375,297.1499938964844,293.1499938964844,0.2529548704624176,-5062.921875,304.12896728515625,0.9990000128746032,0.3942336142063141,0.3317618072032928,293.2622985839844,297.1499938964844,293.1499938964844,0.0046250978484749,-1702.0594482421875,297.62164306640625,0.5133159160614014,0.050000000745058,0.2304807007312774,291.504150390625,291.1499938964844,260.9714050292969,259.5204772949219,279.1478576660156,293.2622985839844,291.5001220703125,1.0,0.23891082406044,0.484586089849472,0.484586089849472,0.5154138803482056,1.0,-1.1126912832260132,0.4866243600845337,0.6260668635368347,0.2155093848705291,0.0,0.0,0.0,38.69161224365234,49.0,-38.02168655395508,-13772.7998046875,151.70913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,308.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3090207278728485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003136167651973,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489540,293.1356811523437,297.1499938964844,293.1499938964844,0.0996264815330505,-2279.5888671875,304.14752197265625,0.771101713180542,0.1641197651624679,0.1486168354749679,293.11346435546875,297.1499938964844,293.1499938964844,0.0037699576932936,-296.4477844238281,296.4991149902344,0.5080982446670532,0.050000000745058,0.0486561581492424,293.1767272949219,297.1499938964844,293.1499938964844,0.1585804969072342,-2575.1064453125,304.1508178710937,0.8715099692344666,0.2388201504945755,0.1678396314382553,293.14532470703125,297.1499938964844,293.1499938964844,0.2629225552082062,-5224.421875,304.119384765625,0.9990000128746032,0.3905787765979767,0.3413654863834381,293.2626037597656,297.1499938964844,293.1499938964844,0.0046087033115327,-1699.5048828125,297.55963134765625,0.5080982446670532,0.050000000745058,0.2308038622140884,291.459228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.1476745605469,293.2625732421875,291.4534606933594,1.0,0.243030309677124,0.4843437373638153,0.4843437373638153,0.5156562924385071,1.0,-1.1248383522033691,0.4916235506534576,0.6332147717475891,0.2181826084852218,0.0,0.0,0.0,40.5809440612793,37.0,-61.69139099121094,-13837.9228515625,158.7200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,308.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3096482157707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003142535861115,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489600,293.1356811523437,297.1499938964844,293.1499938964844,0.0996264815330505,-2279.5888671875,304.14752197265625,0.771101713180542,0.1641197651624679,0.1486168354749679,293.11346435546875,297.1499938964844,293.1499938964844,0.0037699576932936,-296.4477844238281,296.4991149902344,0.5080982446670532,0.050000000745058,0.0486561581492424,293.1767272949219,297.1499938964844,293.1499938964844,0.1585804969072342,-2575.1064453125,304.1508178710937,0.8715099692344666,0.2388201504945755,0.1678396314382553,293.14532470703125,297.1499938964844,293.1499938964844,0.2629225552082062,-5224.421875,304.119384765625,0.9990000128746032,0.3905787765979767,0.3413654863834381,293.2626037597656,297.1499938964844,293.1499938964844,0.0046087033115327,-1699.5048828125,297.55963134765625,0.5080982446670532,0.050000000745058,0.2308038622140884,291.459228515625,291.1499938964844,260.95001220703125,259.50604248046875,279.1476745605469,293.2625732421875,291.4534606933594,1.0,0.243030309677124,0.4843437373638153,0.4843437373638153,0.5156562924385071,1.0,-1.1248383522033691,0.4916235506534576,0.6332147717475891,0.2181826084852218,0.0,0.0,0.0,40.5809440612793,37.0,-61.69139099121094,-13837.9228515625,158.7200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,308.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3096482157707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003142535861115,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489660,293.13531494140625,297.1499938964844,293.1499938964844,0.1003163903951644,-2293.01318359375,304.147216796875,0.7737271785736084,0.1645580977201461,0.1489783376455307,293.1090393066406,297.1499938964844,293.1499938964844,0.0037963255308568,-298.9361877441406,296.4962463378906,0.5094765424728394,0.050000000745058,0.0486375018954277,293.17529296875,297.1499938964844,293.1499938964844,0.1588461250066757,-2579.22314453125,304.1501159667969,0.8732235431671143,0.2384367436170578,0.1675353944301605,293.1617736816406,297.1499938964844,293.1499938964844,0.2621077597141266,-5207.93994140625,304.1315612792969,0.9990000128746032,0.3873279988765716,0.3387659788131714,293.26287841796875,297.1499938964844,293.1499938964844,0.0045850970782339,-1694.28125,297.4971008300781,0.5094765424728394,0.050000000745058,0.2307153642177581,291.4139404296875,291.1499938964844,260.9239501953125,259.4876403808594,279.148193359375,293.2628479003906,291.4110717773437,1.0,0.2414185553789138,0.48418989777565,0.48418989777565,0.5158101320266724,1.0,-1.121667504310608,0.4898294508457184,0.6318380832672119,0.2170829027891159,0.0,0.0,0.0,40.06745147705078,25.0,-52.42995071411133,-13794.1376953125,156.83700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104704320430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150880220346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489720,293.13531494140625,297.1499938964844,293.1499938964844,0.1003163903951644,-2293.01318359375,304.147216796875,0.7737271785736084,0.1645580977201461,0.1489783376455307,293.1090393066406,297.1499938964844,293.1499938964844,0.0037963255308568,-298.9361877441406,296.4962463378906,0.5094765424728394,0.050000000745058,0.0486375018954277,293.17529296875,297.1499938964844,293.1499938964844,0.1588461250066757,-2579.22314453125,304.1501159667969,0.8732235431671143,0.2384367436170578,0.1675353944301605,293.1617736816406,297.1499938964844,293.1499938964844,0.2621077597141266,-5207.93994140625,304.1315612792969,0.9990000128746032,0.3873279988765716,0.3387659788131714,293.26287841796875,297.1499938964844,293.1499938964844,0.0045850970782339,-1694.28125,297.4971008300781,0.5094765424728394,0.050000000745058,0.2307153642177581,291.4139404296875,291.1499938964844,260.9239501953125,259.4876403808594,279.148193359375,293.2628479003906,291.4110717773437,1.0,0.2414185553789138,0.48418989777565,0.48418989777565,0.5158101320266724,1.0,-1.121667504310608,0.4898294508457184,0.6318380832672119,0.2170829027891159,0.0,0.0,0.0,40.06745147705078,25.0,-52.42995071411133,-13794.1376953125,156.83700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104704320430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150880220346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489780,293.1346740722656,297.1499938964844,293.1499938964844,0.1006286963820457,-2298.737548828125,304.14764404296875,0.7854307889938354,0.1650583297014236,0.1493205577135086,293.104248046875,297.1499938964844,293.1499938964844,0.0038124148268252,-300.1718139648437,296.5204772949219,0.5172643065452576,0.050000000745058,0.0485405065119266,293.17340087890625,297.1499938964844,293.1499938964844,0.1585666984319687,-2575.542236328125,304.15057373046875,0.8852247595787048,0.2381800711154937,0.1672626435756683,293.1553039550781,297.1499938964844,293.1499938964844,0.2499090135097503,-5006.181640625,304.1582946777344,0.9990000128746032,0.3882851898670196,0.3248995244503021,293.2626647949219,297.1499938964844,293.1499938964844,0.004547496791929,-1681.53466796875,297.4570617675781,0.5172643065452576,0.050000000745058,0.2302552610635757,291.4095458984375,291.1499938964844,260.8897399902344,259.4622802734375,279.148681640625,293.2626953125,291.41180419921875,1.0,0.2353049963712692,0.4840825200080871,0.4840825200080871,0.5159174799919128,1.0,-1.1044434309005735,0.481778621673584,0.6226648092269897,0.2123349905014038,0.0,0.0,0.0,37.37983322143555,28.0,-3.3095436096191406,-13668.3779296875,146.9694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,308.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3109399676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155645390506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489840,293.1346740722656,297.1499938964844,293.1499938964844,0.1006286963820457,-2298.737548828125,304.14764404296875,0.7854307889938354,0.1650583297014236,0.1493205577135086,293.104248046875,297.1499938964844,293.1499938964844,0.0038124148268252,-300.1718139648437,296.5204772949219,0.5172643065452576,0.050000000745058,0.0485405065119266,293.17340087890625,297.1499938964844,293.1499938964844,0.1585666984319687,-2575.542236328125,304.15057373046875,0.8852247595787048,0.2381800711154937,0.1672626435756683,293.1553039550781,297.1499938964844,293.1499938964844,0.2499090135097503,-5006.181640625,304.1582946777344,0.9990000128746032,0.3882851898670196,0.3248995244503021,293.2626647949219,297.1499938964844,293.1499938964844,0.004547496791929,-1681.53466796875,297.4570617675781,0.5172643065452576,0.050000000745058,0.2302552610635757,291.4095458984375,291.1499938964844,260.8897399902344,259.4622802734375,279.148681640625,293.2626953125,291.41180419921875,1.0,0.2353049963712692,0.4840825200080871,0.4840825200080871,0.5159174799919128,1.0,-1.1044434309005735,0.481778621673584,0.6226648092269897,0.2123349905014038,0.0,0.0,0.0,37.37983322143555,28.0,-3.3095436096191406,-13668.3779296875,146.9694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,308.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3109399676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155645390506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489900,293.13433837890625,297.1499938964844,293.1499938964844,0.1006588637828826,-2299.00439453125,304.14801025390625,0.7904829382896423,0.1653202772140503,0.1495190411806106,293.1018371582031,297.1499938964844,293.1499938964844,0.0038187087047845,-300.4679260253906,296.5435791015625,0.5206282138824463,0.050000000745058,0.0485025197267532,293.17236328125,297.1499938964844,293.1499938964844,0.1582328081130981,-2570.920654296875,304.1510925292969,0.8903270959854126,0.2380859702825546,0.1671632677316665,293.1440124511719,297.1499938964844,293.1499938964844,0.2444700002670288,-4916.85693359375,304.16656494140625,0.9990000128746032,0.3904325366020202,0.319302886724472,293.2622985839844,297.1499938964844,293.1499938964844,0.0045265248045325,-1673.361328125,297.4467468261719,0.5206282138824463,0.050000000745058,0.2300750762224197,291.42449951171875,291.1499938964844,260.8697204589844,259.4471435546875,279.1484680175781,293.2623596191406,291.4284973144531,1.0,0.2332336902618408,0.483990877866745,0.483990877866745,0.5160091519355774,1.0,-1.097578048706055,0.4784905910491943,0.6190874576568604,0.2102798819541931,0.0,0.0,0.0,36.32494354248047,28.0,22.15338706970215,-13626.28515625,143.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,308.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3109419643878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155665472149,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
489960,293.13397216796875,297.1499938964844,293.1499938964844,0.10067730396986,-2299.026611328125,304.1483459472656,0.7942577600479126,0.1655870825052261,0.1497306823730468,293.0993957519531,297.1499938964844,293.1499938964844,0.0038250209763646,-300.7388000488281,296.56903076171875,0.52308589220047,0.050000000745058,0.0484760664403438,293.1712951660156,297.1499938964844,293.1499938964844,0.1578873395919799,-2566.12939453125,304.1515197753906,0.8940005302429199,0.2380124479532241,0.1670848876237869,293.1318054199219,297.1499938964844,293.1499938964844,0.2404247671365738,-4850.60693359375,304.1708679199219,0.9990000128746032,0.3929083943367004,0.3153474330902099,293.26177978515625,297.1499938964844,293.1499938964844,0.0045061339624226,-1665.2454833984375,297.4386901855469,0.52308589220047,0.050000000745058,0.2299495935440063,291.442626953125,291.1499938964844,260.847900390625,259.4304504394531,279.14813232421875,293.2618408203125,291.4467468261719,1.0,0.2316596210002899,0.4838742911815643,0.4838742911815643,0.5161256790161133,1.0,-1.0928068161010742,0.4760910868644714,0.616715669631958,0.2087549865245819,0.0,0.0,0.0,35.5911865234375,31.0,36.86982345581055,-13601.73046875,140.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,308.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3108354806900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003154585137963,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1007317379117012,-2299.40087890625,304.1488037109375,0.799191951751709,0.1661455631256103,0.1501948535442352,293.09429931640625,297.1499938964844,293.1499938964844,0.0038405864033848,-301.4868469238281,296.622314453125,0.5260813236236572,0.050000000745058,0.0484451986849308,293.16900634765625,297.1499938964844,293.1499938964844,0.1572463065385818,-2557.221435546875,304.1520690917969,0.8984341025352478,0.2379368990659713,0.1669924259185791,293.1092834472656,297.1499938964844,293.1499938964844,0.2351571023464203,-4765.01953125,304.1724853515625,0.9990000128746032,0.397941917181015,0.3106675744056701,293.2602844238281,297.1499938964844,293.1499938964844,0.0044682710431516,-1649.9461669921875,297.4247741699219,0.5260813236236572,0.050000000745058,0.2298031598329544,291.4802551269531,291.1499938964844,260.7989807128906,259.3924865722656,279.1473693847656,293.2604064941406,291.48443603515625,1.0,0.2298710197210312,0.4835717678070068,0.4835717678070068,0.5164282321929932,1.0,-1.0874210596084597,0.4730301797389984,0.6143908500671387,0.2066545039415359,0.0,0.0,0.0,34.737117767333984,34.0,49.17419052124024,-13584.8671875,137.50881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,308.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104040324687958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150206466671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1007317379117012,-2299.40087890625,304.1488037109375,0.799191951751709,0.1661455631256103,0.1501948535442352,293.09429931640625,297.1499938964844,293.1499938964844,0.0038405864033848,-301.4868469238281,296.622314453125,0.5260813236236572,0.050000000745058,0.0484451986849308,293.16900634765625,297.1499938964844,293.1499938964844,0.1572463065385818,-2557.221435546875,304.1520690917969,0.8984341025352478,0.2379368990659713,0.1669924259185791,293.1092834472656,297.1499938964844,293.1499938964844,0.2351571023464203,-4765.01953125,304.1724853515625,0.9990000128746032,0.397941917181015,0.3106675744056701,293.2602844238281,297.1499938964844,293.1499938964844,0.0044682710431516,-1649.9461669921875,297.4247741699219,0.5260813236236572,0.050000000745058,0.2298031598329544,291.4802551269531,291.1499938964844,260.7989807128906,259.3924865722656,279.1473693847656,293.2604064941406,291.48443603515625,1.0,0.2298710197210312,0.4835717678070068,0.4835717678070068,0.5164282321929932,1.0,-1.0874210596084597,0.4730301797389984,0.6143908500671387,0.2066545039415359,0.0,0.0,0.0,34.737117767333984,34.0,49.17419052124024,-13584.8671875,137.50881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,308.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104040324687958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150206466671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490140,293.1324157714844,297.1499938964844,293.1499938964844,0.1008659824728965,-2301.35546875,304.1489562988281,0.8010156750679016,0.1667351275682449,0.1507110297679901,293.08892822265625,297.1499938964844,293.1499938964844,0.0038603560533374,-302.6034545898437,296.6753234863281,0.5267324447631836,0.050000000745058,0.0484386757016181,293.1665344238281,297.1499938964844,293.1499938964844,0.1567613929510116,-2550.471923828125,304.15216064453125,0.8994103670120239,0.2379524707794189,0.1669828593730926,293.09332275390625,297.1499938964844,293.1499938964844,0.2332836538553238,-4735.70849609375,304.1679992675781,0.9990000128746032,0.4022288024425506,0.3096696436405182,293.2585754394531,297.1499938964844,293.1499938964844,0.0044343969784677,-1636.3262939453125,297.4099426269531,0.5267324447631836,0.050000000745058,0.2297722250223159,291.5135498046875,291.1499938964844,260.74346923828125,259.348876953125,279.14654541015625,293.2586669921875,291.5167236328125,1.0,0.229625329375267,0.4831862151622772,0.4831862151622772,0.5168137550354004,1.0,-1.0867847204208374,0.4719414710998535,0.6148432493209839,0.2056255787611007,0.0,0.0,0.0,34.56232452392578,37.0,44.775978088378906,-13599.3037109375,137.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,308.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3098456561565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003144539659842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490200,293.1324157714844,297.1499938964844,293.1499938964844,0.1008659824728965,-2301.35546875,304.1489562988281,0.8010156750679016,0.1667351275682449,0.1507110297679901,293.08892822265625,297.1499938964844,293.1499938964844,0.0038603560533374,-302.6034545898437,296.6753234863281,0.5267324447631836,0.050000000745058,0.0484386757016181,293.1665344238281,297.1499938964844,293.1499938964844,0.1567613929510116,-2550.471923828125,304.15216064453125,0.8994103670120239,0.2379524707794189,0.1669828593730926,293.09332275390625,297.1499938964844,293.1499938964844,0.2332836538553238,-4735.70849609375,304.1679992675781,0.9990000128746032,0.4022288024425506,0.3096696436405182,293.2585754394531,297.1499938964844,293.1499938964844,0.0044343969784677,-1636.3262939453125,297.4099426269531,0.5267324447631836,0.050000000745058,0.2297722250223159,291.5135498046875,291.1499938964844,260.74346923828125,259.348876953125,279.14654541015625,293.2586669921875,291.5167236328125,1.0,0.229625329375267,0.4831862151622772,0.4831862151622772,0.5168137550354004,1.0,-1.0867847204208374,0.4719414710998535,0.6148432493209839,0.2056255787611007,0.0,0.0,0.0,34.56232452392578,37.0,44.775978088378906,-13599.3037109375,137.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,308.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3098456561565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003144539659842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490260,293.131591796875,297.1499938964844,293.1499938964844,0.1011391133069992,-2306.088623046875,304.1488342285156,0.8002265095710754,0.1673467010259628,0.1512680500745773,293.0832824707031,297.1499938964844,293.1499938964844,0.0038854787126183,-304.2585144042969,296.72369384765625,0.5254063010215759,0.050000000745058,0.0484520308673381,293.1640319824219,297.1499938964844,293.1499938964844,0.1565248370170593,-2547.181640625,304.1518249511719,0.8974948525428772,0.2380426675081253,0.1670431494712829,293.0854187011719,297.1499938964844,293.1499938964844,0.2344222515821457,-4756.1552734375,304.1600341796875,0.9990000128746032,0.4052793085575104,0.3117091953754425,293.2568664550781,297.1499938964844,293.1499938964844,0.0044049774296581,-1624.9969482421875,297.3893127441406,0.5254063010215759,0.050000000745058,0.229835569858551,291.5348205566406,291.1499938964844,260.6819152832031,259.3000183105469,279.14581298828125,293.2569885253906,291.53631591796875,1.0,0.2306494265794754,0.4827286899089813,0.4827286899089813,0.5172712802886963,1.0,-1.0900644063949585,0.4724651873111725,0.6175991892814636,0.2054659277200698,0.0,0.0,0.0,34.942474365234375,40.0,29.00462913513184,-13634.541015625,138.5813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,308.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3093354701995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139361797366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490320,293.131591796875,297.1499938964844,293.1499938964844,0.1011391133069992,-2306.088623046875,304.1488342285156,0.8002265095710754,0.1673467010259628,0.1512680500745773,293.0832824707031,297.1499938964844,293.1499938964844,0.0038854787126183,-304.2585144042969,296.72369384765625,0.5254063010215759,0.050000000745058,0.0484520308673381,293.1640319824219,297.1499938964844,293.1499938964844,0.1565248370170593,-2547.181640625,304.1518249511719,0.8974948525428772,0.2380426675081253,0.1670431494712829,293.0854187011719,297.1499938964844,293.1499938964844,0.2344222515821457,-4756.1552734375,304.1600341796875,0.9990000128746032,0.4052793085575104,0.3117091953754425,293.2568664550781,297.1499938964844,293.1499938964844,0.0044049774296581,-1624.9969482421875,297.3893127441406,0.5254063010215759,0.050000000745058,0.229835569858551,291.5348205566406,291.1499938964844,260.6819152832031,259.3000183105469,279.14581298828125,293.2569885253906,291.53631591796875,1.0,0.2306494265794754,0.4827286899089813,0.4827286899089813,0.5172712802886963,1.0,-1.0900644063949585,0.4724651873111725,0.6175991892814636,0.2054659277200698,0.0,0.0,0.0,34.942474365234375,40.0,29.00462913513184,-13634.541015625,138.5813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,308.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3093354701995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139361797366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1015852019190788,-2314.286376953125,304.14849853515625,0.7973209023475647,0.1679710447788238,0.1518543809652328,293.0773620605469,297.1499938964844,293.1499938964844,0.0039165955968201,-306.55206298828125,296.76470947265625,0.5225169062614441,0.050000000745058,0.0484821014106273,293.1615600585937,297.1499938964844,293.1499938964844,0.1565866768360138,-2548.053466796875,304.151123046875,0.8932552337646484,0.2381899058818817,0.1671585291624069,293.0855712890625,297.1499938964844,293.1499938964844,0.2382314354181289,-4820.37353515625,304.1503295898437,0.9990000128746032,0.4069023132324219,0.316253513097763,293.2554626464844,297.1499938964844,293.1499938964844,0.0043802447617053,-1616.3033447265625,297.3596496582031,0.5225169062614441,0.050000000745058,0.2299782186746597,291.5394592285156,291.1499938964844,260.6148376464844,259.2463073730469,279.1451416015625,293.25555419921875,291.5389099121094,1.0,0.2327224761247635,0.4822085797786712,0.4822085797786712,0.5177913904190063,1.0,-1.0965672731399536,0.4743031561374664,0.6222641468048096,0.2060072869062423,0.0,0.0,0.0,35.78873825073242,43.0,6.330264091491699,-13683.392578125,141.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2234191894531,308.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3090136349201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003136095474474,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1015852019190788,-2314.286376953125,304.14849853515625,0.7973209023475647,0.1679710447788238,0.1518543809652328,293.0773620605469,297.1499938964844,293.1499938964844,0.0039165955968201,-306.55206298828125,296.76470947265625,0.5225169062614441,0.050000000745058,0.0484821014106273,293.1615600585937,297.1499938964844,293.1499938964844,0.1565866768360138,-2548.053466796875,304.151123046875,0.8932552337646484,0.2381899058818817,0.1671585291624069,293.0855712890625,297.1499938964844,293.1499938964844,0.2382314354181289,-4820.37353515625,304.1503295898437,0.9990000128746032,0.4069023132324219,0.316253513097763,293.2554626464844,297.1499938964844,293.1499938964844,0.0043802447617053,-1616.3033447265625,297.3596496582031,0.5225169062614441,0.050000000745058,0.2299782186746597,291.5394592285156,291.1499938964844,260.6148376464844,259.2463073730469,279.1451416015625,293.25555419921875,291.5389099121094,1.0,0.2327224761247635,0.4822085797786712,0.4822085797786712,0.5177913904190063,1.0,-1.0965672731399536,0.4743031561374664,0.6222641468048096,0.2060072869062423,0.0,0.0,0.0,35.78873825073242,43.0,6.330264091491699,-13683.392578125,141.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2234191894531,308.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3090136349201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003136095474474,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
