time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490500,293.1304626464844,297.1499938964844,293.1499938964844,0.1018781140446662,-2319.782470703125,304.1482238769531,0.7952311038970947,0.1682857275009155,0.1521555036306381,293.0743713378906,297.1499938964844,293.1499938964844,0.0039344951510429,-307.9538879394531,296.7820129394531,0.5206219553947449,0.050000000745058,0.0485025942325592,293.16033935546875,297.1499938964844,293.1499938964844,0.1567360162734985,-2550.13916015625,304.150634765625,0.8904444575309753,0.2382804006338119,0.1672328561544418,293.0884094238281,297.1499938964844,293.1499938964844,0.2410330176353454,-4867.0224609375,304.1451721191406,0.9990000128746032,0.4071592092514038,0.3193130195140838,293.2548828125,297.1499938964844,293.1499938964844,0.0043696211650967,-1612.9796142578125,297.3409118652344,0.5206219553947449,0.050000000745058,0.2300754189491272,291.5347595214844,291.1499938964844,260.5793762207031,259.2178039550781,279.14483642578125,293.25494384765625,291.5331420898437,1.0,0.2340903431177139,0.4819276332855224,0.4819276332855224,0.5180723667144775,1.0,-1.1008310317993164,0.4756304025650024,0.6252005696296692,0.2064929455518722,0.0,0.0,0.0,36.3636589050293,43.0,-6.388842582702637,-13711.302734375,144.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,308.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.308957040309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003135521255899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490560,293.1300964355469,297.1499938964844,293.1499938964844,0.1022188290953636,-2326.232177734375,304.1479187011719,0.7927911281585693,0.1686012893915176,0.1524608284235,293.0713195800781,297.1499938964844,293.1499938964844,0.0039541716687381,-309.5443420410156,296.797119140625,0.5184923410415649,0.050000000745058,0.048526395112276,293.1591796875,297.1499938964844,293.1499938964844,0.1569655686616897,-2553.3408203125,304.1501159667969,0.8872597217559814,0.238380566239357,0.1673167645931244,293.0929870605469,297.1499938964844,293.1499938964844,0.2443875223398208,-4922.52685546875,304.13995361328125,0.9990000128746032,0.4070400893688202,0.3228308260440826,293.25439453125,297.1499938964844,293.1499938964844,0.0043599954806268,-1610.290283203125,297.3193359375,0.5184923410415649,0.050000000745058,0.2301883250474929,291.52520751953125,291.1499938964844,260.5427551269531,259.188232421875,279.1445617675781,293.25445556640625,291.5225524902344,1.0,0.2356523275375366,0.4816339015960693,0.4816339015960693,0.5183660984039307,1.0,-1.1056840419769287,0.4771931171417236,0.6284909844398499,0.2071010917425155,0.0,0.0,0.0,37.03057098388672,46.0,-19.492191314697266,-13740.943359375,146.65245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,308.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3089842498302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003135797160211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490620,293.1294860839844,297.1499938964844,293.1499938964844,0.1030384302139282,-2341.876220703125,304.1472473144531,0.7871001958847046,0.1692335903644561,0.1530812829732895,293.06512451171875,297.1499938964844,293.1499938964844,0.0039981203153729,-313.23150634765625,296.8210754394531,0.5137312412261963,0.050000000745058,0.0485828481614589,293.15692138671875,297.1499938964844,293.1499938964844,0.1576553583145141,-2562.941162109375,304.14892578125,0.8800461292266846,0.2386066019535064,0.1675096750259399,293.1068115234375,297.1499938964844,293.1499938964844,0.2525837123394012,-5056.974609375,304.1296691894531,0.9990000128746032,0.4056954979896545,0.3310240805149078,293.25372314453125,297.1499938964844,293.1499938964844,0.0043439767323434,-1606.8604736328125,297.2680053710937,0.5137312412261963,0.050000000745058,0.2304561287164688,291.4920959472656,291.1499938964844,260.4661865234375,259.1261291503906,279.14404296875,293.2537536621094,291.4874572753906,1.0,0.2392711639404297,0.4810115396976471,0.4810115396976471,0.5189884305000305,1.0,-1.1168830394744873,0.4809063374996185,0.6359767317771912,0.2086175829172134,0.0,0.0,0.0,38.60932159423828,49.0,-45.48019409179688,-13804.0771484375,152.71917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,308.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3093133568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139137406833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490680,293.1294860839844,297.1499938964844,293.1499938964844,0.1030384302139282,-2341.876220703125,304.1472473144531,0.7871001958847046,0.1692335903644561,0.1530812829732895,293.06512451171875,297.1499938964844,293.1499938964844,0.0039981203153729,-313.23150634765625,296.8210754394531,0.5137312412261963,0.050000000745058,0.0485828481614589,293.15692138671875,297.1499938964844,293.1499938964844,0.1576553583145141,-2562.941162109375,304.14892578125,0.8800461292266846,0.2386066019535064,0.1675096750259399,293.1068115234375,297.1499938964844,293.1499938964844,0.2525837123394012,-5056.974609375,304.1296691894531,0.9990000128746032,0.4056954979896545,0.3310240805149078,293.25372314453125,297.1499938964844,293.1499938964844,0.0043439767323434,-1606.8604736328125,297.2680053710937,0.5137312412261963,0.050000000745058,0.2304561287164688,291.4920959472656,291.1499938964844,260.4661865234375,259.1261291503906,279.14404296875,293.2537536621094,291.4874572753906,1.0,0.2392711639404297,0.4810115396976471,0.4810115396976471,0.5189884305000305,1.0,-1.1168830394744873,0.4809063374996185,0.6359767317771912,0.2086175829172134,0.0,0.0,0.0,38.60932159423828,49.0,-45.48019409179688,-13804.0771484375,152.71917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,308.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3093133568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139137406833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490740,293.12890625,297.1499938964844,293.1499938964844,0.1040319576859474,-2360.95263671875,304.1465148925781,0.7806470990180969,0.1698668152093887,0.153712660074234,293.058837890625,297.1499938964844,293.1499938964844,0.0040481653995811,-317.5801696777344,296.8375549316406,0.5085603594779968,0.050000000745058,0.048649825155735,293.15478515625,297.1499938964844,293.1499938964844,0.1586348712444305,-2576.534423828125,304.14764404296875,0.8720791935920715,0.2388655394315719,0.1677334904670715,293.1261291503906,297.1499938964844,293.1499938964844,0.2625524997711181,-5218.7021484375,304.119873046875,0.9990000128746032,0.4028820395469665,0.3404885530471802,293.2533874511719,297.1499938964844,293.1499938964844,0.0043317764066159,-1605.781494140625,297.2062683105469,0.5085603594779968,0.050000000745058,0.2307738214731216,291.4414978027344,291.1499938964844,260.3856506347656,259.0604858398437,279.1435852050781,293.2533874511719,291.4351501464844,1.0,0.2434410154819488,0.4803471565246582,0.4803471565246582,0.5196528434753418,1.0,-1.1297308206558228,0.4852567017078399,0.6444740891456604,0.2104512453079223,0.0,0.0,0.0,40.47842788696289,52.0,-69.48373413085938,-13871.0966796875,159.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3100337386131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003146448289044,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490800,293.12890625,297.1499938964844,293.1499938964844,0.1040319576859474,-2360.95263671875,304.1465148925781,0.7806470990180969,0.1698668152093887,0.153712660074234,293.058837890625,297.1499938964844,293.1499938964844,0.0040481653995811,-317.5801696777344,296.8375549316406,0.5085603594779968,0.050000000745058,0.048649825155735,293.15478515625,297.1499938964844,293.1499938964844,0.1586348712444305,-2576.534423828125,304.14764404296875,0.8720791935920715,0.2388655394315719,0.1677334904670715,293.1261291503906,297.1499938964844,293.1499938964844,0.2625524997711181,-5218.7021484375,304.119873046875,0.9990000128746032,0.4028820395469665,0.3404885530471802,293.2533874511719,297.1499938964844,293.1499938964844,0.0043317764066159,-1605.781494140625,297.2062683105469,0.5085603594779968,0.050000000745058,0.2307738214731216,291.4414978027344,291.1499938964844,260.3856506347656,259.0604858398437,279.1435852050781,293.2533874511719,291.4351501464844,1.0,0.2434410154819488,0.4803471565246582,0.4803471565246582,0.5196528434753418,1.0,-1.1297308206558228,0.4852567017078399,0.6444740891456604,0.2104512453079223,0.0,0.0,0.0,40.47842788696289,52.0,-69.48373413085938,-13871.0966796875,159.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3100337386131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003146448289044,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490860,293.12841796875,297.1499938964844,293.1499938964844,0.1051779314875602,-2383.00537109375,304.145751953125,0.7737811803817749,0.1705017387866974,0.1543537825345993,293.052490234375,297.1499938964844,293.1499938964844,0.0041040806099772,-322.54705810546875,296.8481750488281,0.5032340884208679,0.050000000745058,0.0487258099019527,293.1527404785156,297.1499938964844,293.1499938964844,0.1598693281412124,-2593.6083984375,304.1463623046875,0.8637604713439941,0.2391584515571594,0.1679871976375579,293.150146484375,297.1499938964844,293.1499938964844,0.2740281820297241,-5402.77587890625,304.1108093261719,0.9990000128746032,0.398624986410141,0.3509169816970825,293.2532653808594,297.1499938964844,293.1499938964844,0.0043226717971265,-1606.6466064453125,297.1355285644531,0.5032340884208679,0.050000000745058,0.2311342507600784,291.3760070800781,291.1499938964844,260.3016967773437,258.99169921875,279.1431884765625,293.2532958984375,291.3682861328125,1.0,0.2480384111404419,0.4796459972858429,0.4796459972858429,0.5203540325164795,1.0,-1.1438453197479248,0.4900809228420257,0.6537644863128662,0.2125098705291748,0.0,0.0,0.0,42.59506988525391,40.0,-90.0787582397461,-13941.166015625,168.1288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,308.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.311146080493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003157737082801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490920,293.12841796875,297.1499938964844,293.1499938964844,0.1051779314875602,-2383.00537109375,304.145751953125,0.7737811803817749,0.1705017387866974,0.1543537825345993,293.052490234375,297.1499938964844,293.1499938964844,0.0041040806099772,-322.54705810546875,296.8481750488281,0.5032340884208679,0.050000000745058,0.0487258099019527,293.1527404785156,297.1499938964844,293.1499938964844,0.1598693281412124,-2593.6083984375,304.1463623046875,0.8637604713439941,0.2391584515571594,0.1679871976375579,293.150146484375,297.1499938964844,293.1499938964844,0.2740281820297241,-5402.77587890625,304.1108093261719,0.9990000128746032,0.398624986410141,0.3509169816970825,293.2532653808594,297.1499938964844,293.1499938964844,0.0043226717971265,-1606.6466064453125,297.1355285644531,0.5032340884208679,0.050000000745058,0.2311342507600784,291.3760070800781,291.1499938964844,260.3016967773437,258.99169921875,279.1431884765625,293.2532958984375,291.3682861328125,1.0,0.2480384111404419,0.4796459972858429,0.4796459972858429,0.5203540325164795,1.0,-1.1438453197479248,0.4900809228420257,0.6537644863128662,0.2125098705291748,0.0,0.0,0.0,42.59506988525391,40.0,-90.0787582397461,-13941.166015625,168.1288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,308.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.311146080493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003157737082801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
490980,293.1277160644531,297.1499938964844,293.1499938964844,0.1062461286783218,-2403.46044921875,304.1454162597656,0.776207447052002,0.1711890399456024,0.1549401134252548,293.0458984375,297.1499938964844,293.1499938964844,0.0041564814746379,-327.1869201660156,296.8638000488281,0.504181444644928,0.050000000745058,0.048711709678173,293.1505432128906,297.1499938964844,293.1499938964844,0.1610279828310012,-2609.51123046875,304.14569091796875,0.865726113319397,0.2395330071449279,0.1682198047637939,293.16864013671875,297.1499938964844,293.1499938964844,0.2744190990924835,-5405.00634765625,304.12384033203125,0.9990000128746032,0.3948336243629455,0.3490093946456909,293.2530822753906,297.1499938964844,293.1499938964844,0.0043064905330538,-1604.66552734375,297.0663452148437,0.504181444644928,0.050000000745058,0.2310673743486404,291.3133850097656,291.1499938964844,260.21484375,258.92022705078125,279.1438903808594,293.2530822753906,291.30889892578125,1.0,0.2468337267637252,0.4790653586387634,0.4790653586387634,0.5209346413612366,1.0,-1.142450928688049,0.48816779255867,0.6542831063270569,0.2109071910381317,0.0,0.0,0.0,42.2198486328125,28.0,-76.78985595703125,-13904.8095703125,166.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,308.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3124531805515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003171002608723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491040,293.1277160644531,297.1499938964844,293.1499938964844,0.1062461286783218,-2403.46044921875,304.1454162597656,0.776207447052002,0.1711890399456024,0.1549401134252548,293.0458984375,297.1499938964844,293.1499938964844,0.0041564814746379,-327.1869201660156,296.8638000488281,0.504181444644928,0.050000000745058,0.048711709678173,293.1505432128906,297.1499938964844,293.1499938964844,0.1610279828310012,-2609.51123046875,304.14569091796875,0.865726113319397,0.2395330071449279,0.1682198047637939,293.16864013671875,297.1499938964844,293.1499938964844,0.2744190990924835,-5405.00634765625,304.12384033203125,0.9990000128746032,0.3948336243629455,0.3490093946456909,293.2530822753906,297.1499938964844,293.1499938964844,0.0043064905330538,-1604.66552734375,297.0663452148437,0.504181444644928,0.050000000745058,0.2310673743486404,291.3133850097656,291.1499938964844,260.21484375,258.92022705078125,279.1438903808594,293.2530822753906,291.30889892578125,1.0,0.2468337267637252,0.4790653586387634,0.4790653586387634,0.5209346413612366,1.0,-1.142450928688049,0.48816779255867,0.6542831063270569,0.2109071910381317,0.0,0.0,0.0,42.2198486328125,28.0,-76.78985595703125,-13904.8095703125,166.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,308.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3124531805515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003171002608723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491100,293.1272888183594,297.1499938964844,293.1499938964844,0.1066290959715843,-2410.631103515625,304.14556884765625,0.7808005213737488,0.1715587228536605,0.155226856470108,293.0425720214844,297.1499938964844,293.1499938964844,0.0041780532337725,-328.96099853515625,296.8817443847656,0.5069093704223633,0.050000000745058,0.0486725382506847,293.1493835449219,297.1499938964844,293.1499938964844,0.1613852828741073,-2614.294189453125,304.14581298828125,0.8704291582107544,0.2397556006908416,0.1683377921581268,293.1695251464844,297.1499938964844,293.1499938964844,0.2700901627540588,-5333.20263671875,304.1365051269531,0.9990000128746032,0.3944133520126343,0.3436446487903595,293.2528076171875,297.1499938964844,293.1499938964844,0.0042933071963489,-1600.892578125,297.0408630371094,0.5069093704223633,0.050000000745058,0.2308815568685531,291.29791259765625,291.1499938964844,260.17047119140625,258.88360595703125,279.14434814453125,293.2528381347656,291.2958984375,1.0,0.2444775998592376,0.4788171947002411,0.4788171947002411,0.5211827754974365,1.0,-1.1362298727035522,0.48483806848526,0.6513918042182922,0.2087626606225967,0.0,0.0,0.0,41.142234802246094,28.0,-53.61757659912109,-13855.0908203125,163.07733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3129998445510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003176550380885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491160,293.12677001953125,297.1499938964844,293.1499938964844,0.1068979501724243,-2415.505126953125,304.1458740234375,0.787482738494873,0.1719461232423782,0.155513048171997,293.0391845703125,297.1499938964844,293.1499938964844,0.0041964896954596,-330.3465576171875,296.90728759765625,0.511076033115387,0.050000000745058,0.0486163981258869,293.1481628417969,297.1499938964844,293.1499938964844,0.1615727692842483,-2616.673095703125,304.146240234375,0.8774520754814148,0.2400021404027938,0.1684596687555313,293.163818359375,297.1499938964844,293.1499938964844,0.2631031274795532,-5218.54931640625,304.15167236328125,0.9990000128746032,0.3952833414077759,0.335806131362915,293.2523498535156,297.1499938964844,293.1499938964844,0.004276824183762,-1595.208251953125,297.02264404296875,0.511076033115387,0.050000000745058,0.2306152731180191,291.2947082519531,291.1499938964844,260.1255798339844,258.84649658203125,279.14483642578125,293.25244140625,291.29547119140625,1.0,0.2410947531461715,0.4785941541194916,0.4785941541194916,0.521405816078186,1.0,-1.1269264221191406,0.4801926016807556,0.646733820438385,0.2058868408203125,0.0,0.0,0.0,39.593353271484375,31.0,-23.96031379699707,-13789.7861328125,157.42259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,308.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.313400387763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003180615312885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491220,293.12579345703125,297.1499938964844,293.1499938964844,0.1072554886341095,-2421.569091796875,304.14666748046875,0.795936644077301,0.1727309226989746,0.1561553925275802,293.0326232910156,297.1499938964844,293.1499938964844,0.0042320122011005,-332.70343017578125,296.974853515625,0.516115665435791,0.050000000745058,0.0485539436340332,293.1457824707031,297.1499938964844,293.1499938964844,0.1616614013910293,-2617.364990234375,304.1473388671875,0.886122465133667,0.2405273616313934,0.1687722206115722,293.1414489746094,297.1499938964844,293.1499938964844,0.2543613612651825,-5076.166015625,304.16522216796875,0.9990000128746032,0.3994590044021606,0.3268616497516632,293.2510681152344,297.1499938964844,293.1499938964844,0.0042434660717844,-1582.21630859375,297.0025634765625,0.516115665435791,0.050000000745058,0.2303189933300018,291.3152770996094,291.1499938964844,260.0344543457031,258.7709350585937,279.1446838378906,293.25115966796875,291.3179931640625,1.0,0.2377998977899551,0.4780606031417846,0.4780606031417846,0.5219393968582153,1.0,-1.116900086402893,0.4745980501174927,0.6423020362854004,0.2020702213048935,0.0,0.0,0.0,37.87296676635742,34.0,18.92032623291016,-13734.6025390625,151.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3137599527835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184264642186,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491280,293.12579345703125,297.1499938964844,293.1499938964844,0.1072554886341095,-2421.569091796875,304.14666748046875,0.795936644077301,0.1727309226989746,0.1561553925275802,293.0326232910156,297.1499938964844,293.1499938964844,0.0042320122011005,-332.70343017578125,296.974853515625,0.516115665435791,0.050000000745058,0.0485539436340332,293.1457824707031,297.1499938964844,293.1499938964844,0.1616614013910293,-2617.364990234375,304.1473388671875,0.886122465133667,0.2405273616313934,0.1687722206115722,293.1414489746094,297.1499938964844,293.1499938964844,0.2543613612651825,-5076.166015625,304.16522216796875,0.9990000128746032,0.3994590044021606,0.3268616497516632,293.2510681152344,297.1499938964844,293.1499938964844,0.0042434660717844,-1582.21630859375,297.0025634765625,0.516115665435791,0.050000000745058,0.2303189933300018,291.3152770996094,291.1499938964844,260.0344543457031,258.7709350585937,279.1446838378906,293.25115966796875,291.3179931640625,1.0,0.2377998977899551,0.4780606031417846,0.4780606031417846,0.5219393968582153,1.0,-1.116900086402893,0.4745980501174927,0.6423020362854004,0.2020702213048935,0.0,0.0,0.0,37.87296676635742,34.0,18.92032623291016,-13734.6025390625,151.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3137599527835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184264642186,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491340,293.1248474121094,297.1499938964844,293.1499938964844,0.1075978875160217,-2427.30419921875,304.1471862792969,0.8006697297096252,0.1735390126705169,0.1568473875522613,293.0260925292969,297.1499938964844,293.1499938964844,0.0042715640738606,-335.2824401855469,297.0477905273437,0.5185796022415161,0.050000000745058,0.0485253483057022,293.1434631347656,297.1499938964844,293.1499938964844,0.1617307364940643,-2617.793701171875,304.1481018066406,0.8907077312469482,0.2411065995693206,0.1691443622112274,293.11968994140625,297.1499938964844,293.1499938964844,0.2497334629297256,-5001.6923828125,304.16766357421875,0.9990000128746032,0.4040947556495666,0.3226846158504486,293.2492980957031,297.1499938964844,293.1499938964844,0.00421240972355,-1569.7303466796875,296.9878234863281,0.5185796022415161,0.050000000745058,0.2301833629608154,291.342041015625,291.1499938964844,259.9419860839844,258.6939697265625,279.144287109375,293.2494201660156,291.34503173828125,1.0,0.2363209426403045,0.4774688184261322,0.4774688184261322,0.5225311517715454,1.0,-1.1129646301269531,0.471593976020813,0.6413705945014954,0.1997281312942505,0.0,0.0,0.0,37.09400939941406,37.0,33.98357391357422,-13728.751953125,148.76148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,308.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3137697279453277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184363886248,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491400,293.1248474121094,297.1499938964844,293.1499938964844,0.1075978875160217,-2427.30419921875,304.1471862792969,0.8006697297096252,0.1735390126705169,0.1568473875522613,293.0260925292969,297.1499938964844,293.1499938964844,0.0042715640738606,-335.2824401855469,297.0477905273437,0.5185796022415161,0.050000000745058,0.0485253483057022,293.1434631347656,297.1499938964844,293.1499938964844,0.1617307364940643,-2617.793701171875,304.1481018066406,0.8907077312469482,0.2411065995693206,0.1691443622112274,293.11968994140625,297.1499938964844,293.1499938964844,0.2497334629297256,-5001.6923828125,304.16766357421875,0.9990000128746032,0.4040947556495666,0.3226846158504486,293.2492980957031,297.1499938964844,293.1499938964844,0.00421240972355,-1569.7303466796875,296.9878234863281,0.5185796022415161,0.050000000745058,0.2301833629608154,291.342041015625,291.1499938964844,259.9419860839844,258.6939697265625,279.144287109375,293.2494201660156,291.34503173828125,1.0,0.2363209426403045,0.4774688184261322,0.4774688184261322,0.5225311517715454,1.0,-1.1129646301269531,0.471593976020813,0.6413705945014954,0.1997281312942505,0.0,0.0,0.0,37.09400939941406,37.0,33.98357391357422,-13728.751953125,148.76148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,308.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3137697279453277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184363886248,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491460,293.1239013671875,297.1499938964844,293.1499938964844,0.1079994216561317,-2434.19384765625,304.1474609375,0.8024562001228333,0.1743682771921157,0.1575834304094314,293.0194396972656,297.1499938964844,293.1499938964844,0.0043148989789187,-338.1651916503906,297.12158203125,0.5189321637153625,0.050000000745058,0.0485213510692119,293.1410522460937,297.1499938964844,293.1499938964844,0.1619085073471069,-2619.734619140625,304.1484375,0.8920556902885437,0.2417604625225067,0.1695819348096847,293.1041259765625,297.1499938964844,293.1499938964844,0.2484224736690521,-4981.751953125,304.163818359375,0.9990000128746032,0.4080330431461334,0.3220967650413513,293.2472839355469,297.1499938964844,293.1499938964844,0.0041849799454212,-1558.7052001953125,296.9729919433594,0.5189321637153625,0.050000000745058,0.2301643937826156,291.3663024902344,291.1499938964844,259.8487243652344,258.6160583496094,279.1438293457031,293.2474060058594,291.3684997558594,1.0,0.2363489270210266,0.4768296778202057,0.4768296778202057,0.5231702923774719,1.0,-1.1136385202407837,0.4705394208431244,0.6430990695953369,0.1984618157148361,0.0,0.0,0.0,37.00010681152344,40.0,32.18434143066406,-13753.8359375,148.7691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,308.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136171996593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182816144544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491520,293.1239013671875,297.1499938964844,293.1499938964844,0.1079994216561317,-2434.19384765625,304.1474609375,0.8024562001228333,0.1743682771921157,0.1575834304094314,293.0194396972656,297.1499938964844,293.1499938964844,0.0043148989789187,-338.1651916503906,297.12158203125,0.5189321637153625,0.050000000745058,0.0485213510692119,293.1410522460937,297.1499938964844,293.1499938964844,0.1619085073471069,-2619.734619140625,304.1484375,0.8920556902885437,0.2417604625225067,0.1695819348096847,293.1041259765625,297.1499938964844,293.1499938964844,0.2484224736690521,-4981.751953125,304.163818359375,0.9990000128746032,0.4080330431461334,0.3220967650413513,293.2472839355469,297.1499938964844,293.1499938964844,0.0041849799454212,-1558.7052001953125,296.9729919433594,0.5189321637153625,0.050000000745058,0.2301643937826156,291.3663024902344,291.1499938964844,259.8487243652344,258.6160583496094,279.1438293457031,293.2474060058594,291.3684997558594,1.0,0.2363489270210266,0.4768296778202057,0.4768296778202057,0.5231702923774719,1.0,-1.1136385202407837,0.4705394208431244,0.6430990695953369,0.1984618157148361,0.0,0.0,0.0,37.00010681152344,40.0,32.18434143066406,-13753.8359375,148.7691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,308.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136171996593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182816144544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491580,293.1230163574219,297.1499938964844,293.1499938964844,0.1085219979286193,-2443.474853515625,304.1474304199219,0.8017968535423279,0.175207182765007,0.1583496928215026,293.0125732421875,297.1499938964844,293.1499938964844,0.0043642409145832,-341.60772705078125,297.1923828125,0.5175349116325378,0.050000000745058,0.0485373139381408,293.1384582519531,297.1499938964844,293.1499938964844,0.1623242199420929,-2624.9677734375,304.14825439453125,0.890771746635437,0.242514505982399,0.1701004654169082,293.09649658203125,297.1499938964844,293.1499938964844,0.2500542402267456,-5009.86376953125,304.15643310546875,0.9990000128746032,0.4107581675052643,0.3244406580924988,293.245361328125,297.1499938964844,293.1499938964844,0.0041613201610744,-1549.626220703125,296.9530029296875,0.5175349116325378,0.050000000745058,0.2302401214838028,291.3802795410156,291.1499938964844,259.755126953125,258.5376281738281,279.1434326171875,293.2454833984375,291.38104248046875,1.0,0.2376087754964828,0.4761537611484527,0.4761537611484527,0.5238462686538696,1.0,-1.1181026697158811,0.4710827171802521,0.6470199823379517,0.1980741322040558,0.0,0.0,0.0,37.4629135131836,43.0,18.96168708801269,-13799.1455078125,150.87985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,308.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134723603725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181345819029,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491640,293.1230163574219,297.1499938964844,293.1499938964844,0.1085219979286193,-2443.474853515625,304.1474304199219,0.8017968535423279,0.175207182765007,0.1583496928215026,293.0125732421875,297.1499938964844,293.1499938964844,0.0043642409145832,-341.60772705078125,297.1923828125,0.5175349116325378,0.050000000745058,0.0485373139381408,293.1384582519531,297.1499938964844,293.1499938964844,0.1623242199420929,-2624.9677734375,304.14825439453125,0.890771746635437,0.242514505982399,0.1701004654169082,293.09649658203125,297.1499938964844,293.1499938964844,0.2500542402267456,-5009.86376953125,304.15643310546875,0.9990000128746032,0.4107581675052643,0.3244406580924988,293.245361328125,297.1499938964844,293.1499938964844,0.0041613201610744,-1549.626220703125,296.9530029296875,0.5175349116325378,0.050000000745058,0.2302401214838028,291.3802795410156,291.1499938964844,259.755126953125,258.5376281738281,279.1434326171875,293.2454833984375,291.38104248046875,1.0,0.2376087754964828,0.4761537611484527,0.4761537611484527,0.5238462686538696,1.0,-1.1181026697158811,0.4710827171802521,0.6470199823379517,0.1980741322040558,0.0,0.0,0.0,37.4629135131836,43.0,18.96168708801269,-13799.1455078125,150.87985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,308.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134723603725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181345819029,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491700,293.12261962890625,297.1499938964844,293.1499938964844,0.1088406667113304,-2449.24951171875,304.1473083496094,0.8007030487060547,0.175627127289772,0.1587401181459427,293.0090637207031,297.1499938964844,293.1499938964844,0.0043913139961659,-343.568603515625,297.2259216308594,0.5163033604621887,0.050000000745058,0.0485517047345638,293.1370849609375,297.1499938964844,293.1499938964844,0.1626456528902053,-2629.149169921875,304.1479797363281,0.8893249034881592,0.2429283112287521,0.1703909188508987,293.0956420898437,297.1499938964844,293.1499938964844,0.2518644332885742,-5040.02734375,304.1519775390625,0.9990000128746032,0.4116010367870331,0.3265388607978821,293.2444763183594,297.1499938964844,293.1499938964844,0.004151037428528,-1545.9481201171875,296.94000244140625,0.5163033604621887,0.050000000745058,0.2303083837032318,291.38189697265625,291.1499938964844,259.7084045410156,258.49835205078125,279.1432800292969,293.2445678710937,291.3817749023437,1.0,0.2386291176080703,0.4758049547672272,0.4758049547672272,0.5241950750350952,1.0,-1.1215369701385498,0.4718603193759918,0.6496766805648804,0.1981576383113861,0.0,0.0,0.0,37.872989654541016,43.0,9.485702514648438,-13827.0068359375,152.61659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,308.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134462833404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181081556249,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491760,293.12225341796875,297.1499938964844,293.1499938964844,0.1092019230127334,-2455.864013671875,304.14715576171875,0.7991750836372375,0.1760461181402206,0.1591337472200393,293.0055236816406,297.1499938964844,293.1499938964844,0.004420400597155,-345.72589111328125,297.2579040527344,0.5147803425788879,0.050000000745058,0.0485699363052845,293.1357116699219,297.1499938964844,293.1499938964844,0.1630489081144333,-2634.455322265625,304.1476135253906,0.8874267935752869,0.2433629482984542,0.1706998646259308,293.09674072265625,297.1499938964844,293.1499938964844,0.2542881369590759,-5080.04150390625,304.147216796875,0.9990000128746032,0.412079781293869,0.3291772902011871,293.24365234375,297.1499938964844,293.1499938964844,0.0041416781023144,-1542.8349609375,296.9245910644531,0.5147803425788879,0.050000000745058,0.2303948551416397,291.3793334960937,291.1499938964844,259.66180419921875,258.4591369628906,279.14312744140625,293.2437438964844,291.3782958984375,1.0,0.2398778796195984,0.4754503071308136,0.4754503071308136,0.5245497226715088,1.0,-1.1256723403930664,0.4729326963424682,0.6527395844459534,0.1984022855758667,0.0,0.0,0.0,38.38991928100586,46.0,-1.2429215908050537,-13857.392578125,154.76449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,308.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134707510471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181329520884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491820,293.1216125488281,297.1499938964844,293.1499938964844,0.110055960714817,-2471.6787109375,304.14666748046875,0.7950546145439148,0.176878422498703,0.1599264591932296,292.9983215332031,297.1499938964844,293.1499938964844,0.0044838842004537,-350.583740234375,297.3170471191406,0.5110583305358887,0.050000000745058,0.0486166104674339,293.1329650878906,297.1499938964844,293.1499938964844,0.1641008108854293,-2648.43017578125,304.1466369628906,0.882540225982666,0.2442826777696609,0.1713632941246032,293.1041259765625,297.1499938964844,293.1499938964844,0.2608027756214142,-5186.52197265625,304.1372985839844,0.9990000128746032,0.4119411110877991,0.3358382284641266,293.2422790527344,297.1499938964844,293.1499938964844,0.0041259787976741,-1538.4183349609375,296.8861389160156,0.5110583305358887,0.050000000745058,0.2306162565946579,291.3612365722656,291.1499938964844,259.5692138671875,258.3810729980469,279.14288330078125,293.24237060546875,291.3583068847656,1.0,0.2429631501436233,0.4747275710105896,0.4747275710105896,0.5252724289894104,1.0,-1.1357359886169434,0.4758313596248626,0.6599046587944031,0.1993025988340377,0.0,0.0,0.0,39.70769882202149,49.0,-24.68239402770996,-13923.52734375,160.1649627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153869628906,308.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3137148320674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183806838933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491880,293.1216125488281,297.1499938964844,293.1499938964844,0.110055960714817,-2471.6787109375,304.14666748046875,0.7950546145439148,0.176878422498703,0.1599264591932296,292.9983215332031,297.1499938964844,293.1499938964844,0.0044838842004537,-350.583740234375,297.3170471191406,0.5110583305358887,0.050000000745058,0.0486166104674339,293.1329650878906,297.1499938964844,293.1499938964844,0.1641008108854293,-2648.43017578125,304.1466369628906,0.882540225982666,0.2442826777696609,0.1713632941246032,293.1041259765625,297.1499938964844,293.1499938964844,0.2608027756214142,-5186.52197265625,304.1372985839844,0.9990000128746032,0.4119411110877991,0.3358382284641266,293.2422790527344,297.1499938964844,293.1499938964844,0.0041259787976741,-1538.4183349609375,296.8861389160156,0.5110583305358887,0.050000000745058,0.2306162565946579,291.3612365722656,291.1499938964844,259.5692138671875,258.3810729980469,279.14288330078125,293.24237060546875,291.3583068847656,1.0,0.2429631501436233,0.4747275710105896,0.4747275710105896,0.5252724289894104,1.0,-1.1357359886169434,0.4758313596248626,0.6599046587944031,0.1993025988340377,0.0,0.0,0.0,39.70769882202149,49.0,-24.68239402770996,-13923.52734375,160.1649627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153869628906,308.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3137148320674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183806838933,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
491940,293.1211242675781,297.1499938964844,293.1499938964844,0.1110843643546104,-2490.90234375,304.14605712890625,0.789849042892456,0.1777001917362213,0.1607218384742736,292.9910583496094,297.1499938964844,293.1499938964844,0.0045547457411885,-356.18756103515625,297.36981201171875,0.5067098140716553,0.050000000745058,0.0486752949655056,293.1303100585937,297.1499938964844,293.1499938964844,0.1654705107212066,-2666.734375,304.1454772949219,0.8765714764595032,0.245254635810852,0.172075092792511,293.1178283691406,297.1499938964844,293.1499938964844,0.2693078517913818,-5324.0048828125,304.1273803710937,0.9990000128746032,0.4103385210037231,0.3440302908420563,293.24127197265625,297.1499938964844,293.1499938964844,0.0041139693930745,-1536.286865234375,296.8372497558594,0.5067098140716553,0.050000000745058,0.2308946400880813,291.3257751464844,291.1499938964844,259.4778747558594,258.3038024902344,279.1427307128906,293.2413330078125,291.32110595703125,1.0,0.246703639626503,0.473992645740509,0.473992645740509,0.526007354259491,1.0,-1.1477818489074707,0.479564219713211,0.6682175993919373,0.2006561011075973,0.0,0.0,0.0,41.35834884643555,52.0,-48.47843170166016,-13994.4404296875,166.8832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,308.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3142701685428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003189442795701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492000,293.1211242675781,297.1499938964844,293.1499938964844,0.1110843643546104,-2490.90234375,304.14605712890625,0.789849042892456,0.1777001917362213,0.1607218384742736,292.9910583496094,297.1499938964844,293.1499938964844,0.0045547457411885,-356.18756103515625,297.36981201171875,0.5067098140716553,0.050000000745058,0.0486752949655056,293.1303100585937,297.1499938964844,293.1499938964844,0.1654705107212066,-2666.734375,304.1454772949219,0.8765714764595032,0.245254635810852,0.172075092792511,293.1178283691406,297.1499938964844,293.1499938964844,0.2693078517913818,-5324.0048828125,304.1273803710937,0.9990000128746032,0.4103385210037231,0.3440302908420563,293.24127197265625,297.1499938964844,293.1499938964844,0.0041139693930745,-1536.286865234375,296.8372497558594,0.5067098140716553,0.050000000745058,0.2308946400880813,291.3257751464844,291.1499938964844,259.4778747558594,258.3038024902344,279.1427307128906,293.2413330078125,291.32110595703125,1.0,0.246703639626503,0.473992645740509,0.473992645740509,0.526007354259491,1.0,-1.1477818489074707,0.479564219713211,0.6682175993919373,0.2006561011075973,0.0,0.0,0.0,41.35834884643555,52.0,-48.47843170166016,-13994.4404296875,166.8832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,308.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3142701685428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003189442795701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492060,293.1207275390625,297.1499938964844,293.1499938964844,0.1122754961252212,-2513.27880859375,304.1453857421875,0.783919095993042,0.1785096228122711,0.1615161746740341,292.9838256835937,297.1499938964844,293.1499938964844,0.0046325703151524,-362.49169921875,297.4170227050781,0.5020078420639038,0.050000000745058,0.0487443022429943,293.1277770996094,297.1499938964844,293.1499938964844,0.1671319305896759,-2688.97705078125,304.14422607421875,0.8699175715446472,0.2462646067142486,0.172823280096054,293.136962890625,297.1499938964844,293.1499938964844,0.2795374691486358,-5487.5830078125,304.1178894042969,0.9990000128746032,0.4072783589363098,0.3534195721149444,293.24053955078125,297.1499938964844,293.1499938964844,0.0041053527966141,-1536.258544921875,296.7785339355469,0.5020078420639038,0.050000000745058,0.2312219738960266,291.2742919921875,291.1499938964844,259.38836669921875,258.2278747558594,279.14263916015625,293.2405700683594,291.26806640625,1.0,0.2509630918502807,0.4732516705989837,0.4732516705989837,0.5267482995986938,1.0,-1.1613785028457642,0.4839521646499634,0.677426278591156,0.2023642808198928,0.0,0.0,0.0,43.29376220703125,40.0,-70.5115737915039,-14068.373046875,174.75888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02813720703125,308.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3151713609695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198588674422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492120,293.1207275390625,297.1499938964844,293.1499938964844,0.1122754961252212,-2513.27880859375,304.1453857421875,0.783919095993042,0.1785096228122711,0.1615161746740341,292.9838256835937,297.1499938964844,293.1499938964844,0.0046325703151524,-362.49169921875,297.4170227050781,0.5020078420639038,0.050000000745058,0.0487443022429943,293.1277770996094,297.1499938964844,293.1499938964844,0.1671319305896759,-2688.97705078125,304.14422607421875,0.8699175715446472,0.2462646067142486,0.172823280096054,293.136962890625,297.1499938964844,293.1499938964844,0.2795374691486358,-5487.5830078125,304.1178894042969,0.9990000128746032,0.4072783589363098,0.3534195721149444,293.24053955078125,297.1499938964844,293.1499938964844,0.0041053527966141,-1536.258544921875,296.7785339355469,0.5020078420639038,0.050000000745058,0.2312219738960266,291.2742919921875,291.1499938964844,259.38836669921875,258.2278747558594,279.14263916015625,293.2405700683594,291.26806640625,1.0,0.2509630918502807,0.4732516705989837,0.4732516705989837,0.5267482995986938,1.0,-1.1613785028457642,0.4839521646499634,0.677426278591156,0.2023642808198928,0.0,0.0,0.0,43.29376220703125,40.0,-70.5115737915039,-14068.373046875,174.75888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02813720703125,308.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3151713609695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198588674422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492180,293.1202087402344,297.1499938964844,293.1499938964844,0.1133912876248359,-2534.146484375,304.14508056640625,0.7872357368469238,0.1793554574251175,0.1622424125671386,292.9764709472656,297.1499938964844,293.1499938964844,0.0047063599340617,-368.4294128417969,297.4682312011719,0.5033616423606873,0.050000000745058,0.0487237758934497,293.1252136230469,297.1499938964844,293.1499938964844,0.1687417179346084,-2710.375,304.1434936523437,0.8734443187713623,0.247346892952919,0.1735464930534362,293.1512451171875,297.1499938964844,293.1499938964844,0.2787379324436188,-5471.15185546875,304.13055419921875,0.9990000128746032,0.4046765863895416,0.350657969713211,293.2397766113281,297.1499938964844,293.1499938964844,0.0040907165966928,-1533.84716796875,296.7206115722656,0.5033616423606873,0.050000000745058,0.231124609708786,291.22393798828125,291.1499938964844,259.3011779785156,258.1536865234375,279.1438293457031,293.2398376464844,291.220703125,1.0,0.2495024800300598,0.4726908802986145,0.4726908802986145,0.5273091197013855,1.0,-1.159671425819397,0.4819421768188476,0.6777293086051941,0.2007377445697784,0.0,0.0,0.0,42.75142288208008,28.0,-59.772117614746094,-14036.1982421875,173.16941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,308.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3162471652030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209506685379,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
