time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492240,293.1202087402344,297.1499938964844,293.1499938964844,0.1133912876248359,-2534.146484375,304.14508056640625,0.7872357368469238,0.1793554574251175,0.1622424125671386,292.9764709472656,297.1499938964844,293.1499938964844,0.0047063599340617,-368.4294128417969,297.4682312011719,0.5033616423606873,0.050000000745058,0.0487237758934497,293.1252136230469,297.1499938964844,293.1499938964844,0.1687417179346084,-2710.375,304.1434936523437,0.8734443187713623,0.247346892952919,0.1735464930534362,293.1512451171875,297.1499938964844,293.1499938964844,0.2787379324436188,-5471.15185546875,304.13055419921875,0.9990000128746032,0.4046765863895416,0.350657969713211,293.2397766113281,297.1499938964844,293.1499938964844,0.0040907165966928,-1533.84716796875,296.7206115722656,0.5033616423606873,0.050000000745058,0.231124609708786,291.22393798828125,291.1499938964844,259.3011779785156,258.1536865234375,279.1438293457031,293.2398376464844,291.220703125,1.0,0.2495024800300598,0.4726908802986145,0.4726908802986145,0.5273091197013855,1.0,-1.159671425819397,0.4819421768188476,0.6777293086051941,0.2007377445697784,0.0,0.0,0.0,42.75142288208008,28.0,-59.772117614746094,-14036.1982421875,173.16941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,308.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3162471652030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209506685379,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492300,293.119873046875,297.1499938964844,293.1499938964844,0.1137930229306221,-2541.477783203125,304.145263671875,0.7922901511192322,0.1797973960638046,0.1625933796167373,292.9728088378906,297.1499938964844,293.1499938964844,0.0047379955649375,-370.7996826171875,297.502685546875,0.506251335144043,0.050000000745058,0.0486817061901092,293.1239013671875,297.1499938964844,293.1499938964844,0.169326052069664,-2717.95556640625,304.14361572265625,0.8789539933204651,0.2479162812232971,0.1739057451486587,293.1502380371094,297.1499938964844,293.1499938964844,0.2738425135612488,-5390.74072265625,304.1430358886719,0.9990000128746032,0.4048552811145782,0.344920814037323,293.2392578125,297.1499938964844,293.1499938964844,0.004078843165189,-1530.1253662109375,296.7006225585937,0.506251335144043,0.050000000745058,0.230925053358078,291.2136535644531,291.1499938964844,259.25860595703125,258.11737060546875,279.1445617675781,293.23931884765625,291.2127380371094,1.0,0.247044488787651,0.4724746346473694,0.4724746346473694,0.5275253653526306,1.0,-1.1533501148223877,0.478680282831192,0.6746698021888733,0.1986961364746093,0.0,0.0,0.0,41.59806060791016,28.0,-38.29622650146485,-13988.51171875,169.00274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,308.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166781663894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213880991097,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492360,293.1195068359375,297.1499938964844,293.1499938964844,0.1140758693218231,-2546.459716796875,304.1455993652344,0.7994263768196106,0.1802520900964737,0.1629396826028823,292.9691467285156,297.1499938964844,293.1499938964844,0.0047660577110946,-372.74359130859375,297.5437316894531,0.5105667114257812,0.050000000745058,0.0486229360103607,293.12261962890625,297.1499938964844,293.1499938964844,0.1697381138801574,-2723.125,304.14404296875,0.8868049383163452,0.2485031634569168,0.1742651313543319,293.1427307128906,297.1499938964844,293.1499938964844,0.2663163542747497,-5268.0029296875,304.1579895019531,0.9990000128746032,0.4063202738761902,0.3367413580417633,293.23858642578125,297.1499938964844,293.1499938964844,0.004064058419317,-1524.6845703125,296.68780517578125,0.5105667114257812,0.050000000745058,0.2306462675333023,291.21502685546875,291.1499938964844,259.2168273925781,258.0816955566406,279.14532470703125,293.2386779785156,291.2167053222656,1.0,0.2435758262872696,0.4722972214221954,0.4722972214221954,0.527702808380127,1.0,-1.1439764499664309,0.4741692245006561,0.6698072552680969,0.1959900557994842,0.0,0.0,0.0,39.98003005981445,31.0,-10.431063652038574,-13925.1201171875,163.0785369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,308.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3169668018817901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003216810000594,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492420,293.1188659667969,297.1499938964844,293.1499938964844,0.1144566237926483,-2552.7255859375,304.1464233398437,0.8085373640060425,0.1811562627553939,0.1636897325515747,292.96209716796875,297.1499938964844,293.1499938964844,0.0048211812973022,-376.2289123535156,297.6395263671875,0.5159051418304443,0.050000000745058,0.0485563389956951,293.1202087402344,297.1499938964844,293.1499938964844,0.1702716201543808,-2729.40087890625,304.1451416015625,0.8969303965568542,0.2496819645166397,0.1750364452600479,293.1172790527344,297.1499938964844,293.1499938964844,0.2567211389541626,-5112.71630859375,304.1708374023437,0.9990000128746032,0.4116548299789428,0.327223539352417,293.23687744140625,297.1499938964844,293.1499938964844,0.0040344987064599,-1512.51318359375,296.6779479980469,0.5159051418304443,0.050000000745058,0.2303303778171539,291.2426452636719,291.1499938964844,259.1358337402344,258.01239013671875,279.1455383300781,293.23699951171875,291.2459411621094,1.0,0.2401458024978637,0.4718655347824096,0.4718655347824096,0.5281344652175903,1.0,-1.1339131593704224,0.4688458740711212,0.6650672554969788,0.1924855560064315,0.0,0.0,0.0,38.1529426574707,34.0,28.691104888916016,-13872.505859375,156.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3171204328536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000321836938383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492480,293.1188659667969,297.1499938964844,293.1499938964844,0.1144566237926483,-2552.7255859375,304.1464233398437,0.8085373640060425,0.1811562627553939,0.1636897325515747,292.96209716796875,297.1499938964844,293.1499938964844,0.0048211812973022,-376.2289123535156,297.6395263671875,0.5159051418304443,0.050000000745058,0.0485563389956951,293.1202087402344,297.1499938964844,293.1499938964844,0.1702716201543808,-2729.40087890625,304.1451416015625,0.8969303965568542,0.2496819645166397,0.1750364452600479,293.1172790527344,297.1499938964844,293.1499938964844,0.2567211389541626,-5112.71630859375,304.1708374023437,0.9990000128746032,0.4116548299789428,0.327223539352417,293.23687744140625,297.1499938964844,293.1499938964844,0.0040344987064599,-1512.51318359375,296.6779479980469,0.5159051418304443,0.050000000745058,0.2303303778171539,291.2426452636719,291.1499938964844,259.1358337402344,258.01239013671875,279.1455383300781,293.23699951171875,291.2459411621094,1.0,0.2401458024978637,0.4718655347824096,0.4718655347824096,0.5281344652175903,1.0,-1.1339131593704224,0.4688458740711212,0.6650672554969788,0.1924855560064315,0.0,0.0,0.0,38.1529426574707,34.0,28.691104888916016,-13872.505859375,156.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3171204328536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000321836938383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492540,293.1182861328125,297.1499938964844,293.1499938964844,0.1148286983370781,-2558.825439453125,304.1470031738281,0.8135868906974792,0.182063952088356,0.1644724458456039,292.95526123046875,297.1499938964844,293.1499938964844,0.0048816287890076,-380.0250244140625,297.7386169433594,0.5186386108398438,0.050000000745058,0.0485245734453201,293.1180419921875,297.1499938964844,293.1499938964844,0.1707887947559356,-2735.484375,304.1458740234375,0.9027657508850098,0.2508781850337982,0.175842672586441,293.09307861328125,297.1499938964844,293.1499938964844,0.251460462808609,-5028.6142578125,304.1724548339844,0.9990000128746032,0.4173979461193084,0.3225854337215423,293.2347106933594,297.1499938964844,293.1499938964844,0.0040077702142298,-1501.21142578125,296.6721496582031,0.5186386108398438,0.050000000745058,0.2301796823740005,291.27392578125,291.1499938964844,259.0587463378906,257.9462280273437,279.1453857421875,293.23486328125,291.2772216796875,1.0,0.2385681569576263,0.4713982045650482,0.4713982045650482,0.5286017656326294,1.0,-1.1300321817398071,0.4661515951156616,0.6638806462287903,0.1904719918966293,0.0,0.0,0.0,37.294132232666016,37.0,40.33013534545898,-13867.8115234375,153.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,308.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3169543743133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003216683981008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492600,293.1182861328125,297.1499938964844,293.1499938964844,0.1148286983370781,-2558.825439453125,304.1470031738281,0.8135868906974792,0.182063952088356,0.1644724458456039,292.95526123046875,297.1499938964844,293.1499938964844,0.0048816287890076,-380.0250244140625,297.7386169433594,0.5186386108398438,0.050000000745058,0.0485245734453201,293.1180419921875,297.1499938964844,293.1499938964844,0.1707887947559356,-2735.484375,304.1458740234375,0.9027657508850098,0.2508781850337982,0.175842672586441,293.09307861328125,297.1499938964844,293.1499938964844,0.251460462808609,-5028.6142578125,304.1724548339844,0.9990000128746032,0.4173979461193084,0.3225854337215423,293.2347106933594,297.1499938964844,293.1499938964844,0.0040077702142298,-1501.21142578125,296.6721496582031,0.5186386108398438,0.050000000745058,0.2301796823740005,291.27392578125,291.1499938964844,259.0587463378906,257.9462280273437,279.1453857421875,293.23486328125,291.2772216796875,1.0,0.2385681569576263,0.4713982045650482,0.4713982045650482,0.5286017656326294,1.0,-1.1300321817398071,0.4661515951156616,0.6638806462287903,0.1904719918966293,0.0,0.0,0.0,37.294132232666016,37.0,40.33013534545898,-13867.8115234375,153.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,308.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3169543743133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003216683981008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1152685061097145,-2566.258056640625,304.1472473144531,0.8156375885009766,0.1829735338687896,0.1652823835611343,292.94854736328125,297.1499938964844,293.1499938964844,0.0049466984346508,-384.1871948242188,297.83697509765625,0.5192105174064636,0.050000000745058,0.048518106341362,293.1160583496094,297.1499938964844,293.1499938964844,0.1714087128639221,-2743.013427734375,304.1462097167969,0.9051973223686218,0.252092570066452,0.1766808927059173,293.0756225585937,297.1499938964844,293.1499938964844,0.2496960163116455,-5001.76953125,304.1678161621094,0.9990000128746032,0.4223954379558563,0.3216337561607361,293.2323913574219,297.1499938964844,293.1499938964844,0.0039847432635724,-1491.5347900390625,296.6649169921875,0.5192105174064636,0.050000000745058,0.2301490008831024,291.30047607421875,291.1499938964844,258.986083984375,257.8836669921875,279.14520263671875,293.2325439453125,291.30279541015625,1.0,0.2385251820087433,0.4709077775478363,0.4709077775478363,0.5290921926498413,1.0,-1.130821943283081,0.4654499292373657,0.6653720140457153,0.1895612925291061,0.0,0.0,0.0,37.13985824584961,40.0,35.6330451965332,-13892.8759765625,153.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,308.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166602253913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213698801118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1152685061097145,-2566.258056640625,304.1472473144531,0.8156375885009766,0.1829735338687896,0.1652823835611343,292.94854736328125,297.1499938964844,293.1499938964844,0.0049466984346508,-384.1871948242188,297.83697509765625,0.5192105174064636,0.050000000745058,0.048518106341362,293.1160583496094,297.1499938964844,293.1499938964844,0.1714087128639221,-2743.013427734375,304.1462097167969,0.9051973223686218,0.252092570066452,0.1766808927059173,293.0756225585937,297.1499938964844,293.1499938964844,0.2496960163116455,-5001.76953125,304.1678161621094,0.9990000128746032,0.4223954379558563,0.3216337561607361,293.2323913574219,297.1499938964844,293.1499938964844,0.0039847432635724,-1491.5347900390625,296.6649169921875,0.5192105174064636,0.050000000745058,0.2301490008831024,291.30047607421875,291.1499938964844,258.986083984375,257.8836669921875,279.14520263671875,293.2325439453125,291.30279541015625,1.0,0.2385251820087433,0.4709077775478363,0.4709077775478363,0.5290921926498413,1.0,-1.130821943283081,0.4654499292373657,0.6653720140457153,0.1895612925291061,0.0,0.0,0.0,37.13985824584961,40.0,35.6330451965332,-13892.8759765625,153.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,308.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3166602253913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003213698801118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492780,293.1173400878906,297.1499938964844,293.1499938964844,0.1158381551504135,-2576.240966796875,304.147216796875,0.8152562379837036,0.183874174952507,0.1661064624786377,292.94195556640625,297.1499938964844,293.1499938964844,0.005018409807235,-388.9512634277344,297.93115234375,0.5179663300514221,0.050000000745058,0.0485322326421737,293.1142578125,297.1499938964844,293.1499938964844,0.1722321957349777,-2753.366455078125,304.1460876464844,0.9046937227249146,0.2533161640167236,0.1775424480438232,293.0664978027344,297.1499938964844,293.1499938964844,0.2510299980640411,-5025.3935546875,304.1595764160156,0.9990000128746032,0.4261411726474762,0.3237120807170868,293.2301940917969,297.1499938964844,293.1499938964844,0.0039655482396483,-1483.9119873046875,296.6512756347656,0.5179663300514221,0.050000000745058,0.2302160114049911,291.3151550292969,291.1499938964844,258.9183349609375,257.8251647949219,279.1450500488281,293.2303466796875,291.31591796875,1.0,0.2397379875183105,0.4704063534736633,0.4704063534736633,0.5295936465263367,1.0,-1.1354358196258545,0.4663892984390259,0.6690465807914734,0.1895620971918106,0.0,0.0,0.0,37.55946350097656,43.0,20.098880767822266,-13937.267578125,155.9299774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,308.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3164055943489074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003211114672012,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492840,293.1173400878906,297.1499938964844,293.1499938964844,0.1158381551504135,-2576.240966796875,304.147216796875,0.8152562379837036,0.183874174952507,0.1661064624786377,292.94195556640625,297.1499938964844,293.1499938964844,0.005018409807235,-388.9512634277344,297.93115234375,0.5179663300514221,0.050000000745058,0.0485322326421737,293.1142578125,297.1499938964844,293.1499938964844,0.1722321957349777,-2753.366455078125,304.1460876464844,0.9046937227249146,0.2533161640167236,0.1775424480438232,293.0664978027344,297.1499938964844,293.1499938964844,0.2510299980640411,-5025.3935546875,304.1595764160156,0.9990000128746032,0.4261411726474762,0.3237120807170868,293.2301940917969,297.1499938964844,293.1499938964844,0.0039655482396483,-1483.9119873046875,296.6512756347656,0.5179663300514221,0.050000000745058,0.2302160114049911,291.3151550292969,291.1499938964844,258.9183349609375,257.8251647949219,279.1450500488281,293.2303466796875,291.31591796875,1.0,0.2397379875183105,0.4704063534736633,0.4704063534736633,0.5295936465263367,1.0,-1.1354358196258545,0.4663892984390259,0.6690465807914734,0.1895620971918106,0.0,0.0,0.0,37.55946350097656,43.0,20.098880767822266,-13937.267578125,155.9299774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,308.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3164055943489074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003211114672012,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492900,293.1171875,297.1499938964844,293.1499938964844,0.11618322879076,-2582.412841796875,304.1470947265625,0.8143013715744019,0.1843176633119583,0.1665195375680923,292.938720703125,297.1499938964844,293.1499938964844,0.005056913010776,-391.5885009765625,297.9760131835937,0.5167880058288574,0.050000000745058,0.0485458932816982,293.1134338378906,297.1499938964844,293.1499938964844,0.1727398186922073,-2759.8642578125,304.1458740234375,0.9035264253616332,0.2539280652999878,0.1779788732528686,293.0650939941406,297.1499938964844,293.1499938964844,0.2527396082878113,-5054.06591796875,304.1547241210937,0.9990000128746032,0.427478551864624,0.3257087469100952,293.2292175292969,297.1499938964844,293.1499938964844,0.0039574364200234,-1480.9613037109375,296.6409912109375,0.5167880058288574,0.050000000745058,0.230280801653862,291.3166198730469,291.1499938964844,258.886474609375,257.7975769042969,279.14501953125,293.2293395996094,291.31646728515625,1.0,0.2407408654689788,0.4701550006866455,0.4701550006866455,0.5298449993133545,1.0,-1.138945698738098,0.4673795998096466,0.6715660691261292,0.1898531913757324,0.0,0.0,0.0,37.95296096801758,43.0,9.72429084777832,-13964.353515625,157.69178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,308.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163362443447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210410941392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
492960,293.1170654296875,297.1499938964844,293.1499938964844,0.1165722087025642,-2589.44287109375,304.1469116210937,0.8129018545150757,0.1847549527883529,0.1669313162565231,292.935546875,297.1499938964844,293.1499938964844,0.0050976923666894,-394.4370727539063,298.0191955566406,0.5153034329414368,0.050000000745058,0.048563502728939,293.1127014160156,297.1499938964844,293.1499938964844,0.1733179092407226,-2767.32763671875,304.14556884765625,0.9018617272377014,0.2545384168624878,0.1784175187349319,293.065673828125,297.1499938964844,293.1499938964844,0.25509113073349,-5093.03076171875,304.14959716796875,0.9990000128746032,0.4284406304359436,0.3282648622989654,293.2283630371094,297.1499938964844,293.1499938964844,0.003950216807425,-1478.5731201171875,296.6280517578125,0.5153034329414368,0.050000000745058,0.2303643524646759,291.313720703125,291.1499938964844,258.8560791015625,257.77117919921875,279.14501953125,293.2284545898437,291.3125915527344,1.0,0.2419757097959518,0.4699048697948456,0.4699048697948456,0.5300951600074768,1.0,-1.1431553363800049,0.4686755836009979,0.6744797825813293,0.1903158873319625,0.0,0.0,0.0,38.456329345703125,46.0,-1.7334411144256592,-13993.7978515625,159.87847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,308.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163246214389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000321029277984,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493020,293.11700439453125,297.1499938964844,293.1499938964844,0.1174825653433799,-2606.080078125,304.1464233398437,0.8089615702629089,0.1856074929237365,0.1677461862564087,292.9293518066406,297.1499938964844,293.1499938964844,0.0051850490272045,-400.6995849609375,298.1004333496094,0.5116246938705444,0.050000000745058,0.048609185963869,293.11138916015625,297.1499938964844,293.1499938964844,0.1746885180473327,-2785.1767578125,304.144775390625,0.8972851037979126,0.2557502388954162,0.1792973726987838,293.07232666015625,297.1499938964844,293.1499938964844,0.2615241110324859,-5198.3779296875,304.1390380859375,0.9990000128746032,0.4292406439781189,0.3348036706447601,293.2269287109375,297.1499938964844,293.1499938964844,0.0039385580457746,-1475.5302734375,296.59375,0.5116246938705444,0.050000000745058,0.2305810451507568,291.2944030761719,291.1499938964844,258.7997741699219,257.7221984863281,279.1450500488281,293.2270202636719,291.2913818359375,1.0,0.2450388669967651,0.4694130718708038,0.4694130718708038,0.5305868983268738,1.0,-1.15335214138031,0.4720542430877685,0.6812978386878967,0.191686749458313,0.0,0.0,0.0,39.75327682495117,49.0,-26.15155601501465,-14057.6611328125,165.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,308.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3165144920349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003212219744455,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493080,293.11700439453125,297.1499938964844,293.1499938964844,0.1174825653433799,-2606.080078125,304.1464233398437,0.8089615702629089,0.1856074929237365,0.1677461862564087,292.9293518066406,297.1499938964844,293.1499938964844,0.0051850490272045,-400.6995849609375,298.1004333496094,0.5116246938705444,0.050000000745058,0.048609185963869,293.11138916015625,297.1499938964844,293.1499938964844,0.1746885180473327,-2785.1767578125,304.144775390625,0.8972851037979126,0.2557502388954162,0.1792973726987838,293.07232666015625,297.1499938964844,293.1499938964844,0.2615241110324859,-5198.3779296875,304.1390380859375,0.9990000128746032,0.4292406439781189,0.3348036706447601,293.2269287109375,297.1499938964844,293.1499938964844,0.0039385580457746,-1475.5302734375,296.59375,0.5116246938705444,0.050000000745058,0.2305810451507568,291.2944030761719,291.1499938964844,258.7997741699219,257.7221984863281,279.1450500488281,293.2270202636719,291.2913818359375,1.0,0.2450388669967651,0.4694130718708038,0.4694130718708038,0.5305868983268738,1.0,-1.15335214138031,0.4720542430877685,0.6812978386878967,0.191686749458313,0.0,0.0,0.0,39.75327682495117,49.0,-26.15155601501465,-14057.6611328125,165.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,308.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3165144920349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003212219744455,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493140,293.1170654296875,297.1499938964844,293.1499938964844,0.1185649335384368,-2626.0478515625,304.14581298828125,0.8037134408950806,0.1864264756441116,0.1685436218976974,292.9234313964844,297.1499938964844,293.1499938964844,0.0052804709412157,-407.73193359375,298.1752014160156,0.5072808861732483,0.050000000745058,0.0486671961843967,293.1103210449219,297.1499938964844,293.1499938964844,0.1763406842947006,-2806.832275390625,304.14373779296875,0.8914217948913574,0.2569450438022613,0.1801754683256149,293.0855712890625,297.1499938964844,293.1499938964844,0.2700214982032776,-5335.849609375,304.1285400390625,0.9990000128746032,0.4285341203212738,0.3429272770881653,293.2259521484375,297.1499938964844,293.1499938964844,0.0039302697405219,-1474.6566162109375,296.5482482910156,0.5072808861732483,0.050000000745058,0.2308562248945236,291.2574157714844,291.1499938964844,258.75,257.6786804199219,279.14520263671875,293.2260131835937,291.25262451171875,1.0,0.2487653791904449,0.4689391851425171,0.4689391851425171,0.5310608148574829,1.0,-1.165513277053833,0.4763197600841522,0.6891935467720032,0.193566009402275,0.0,0.0,0.0,41.39133834838867,52.0,-50.36900329589844,-14125.9892578125,172.2480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,308.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170362710952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217515186406,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493200,293.1170654296875,297.1499938964844,293.1499938964844,0.1185649335384368,-2626.0478515625,304.14581298828125,0.8037134408950806,0.1864264756441116,0.1685436218976974,292.9234313964844,297.1499938964844,293.1499938964844,0.0052804709412157,-407.73193359375,298.1752014160156,0.5072808861732483,0.050000000745058,0.0486671961843967,293.1103210449219,297.1499938964844,293.1499938964844,0.1763406842947006,-2806.832275390625,304.14373779296875,0.8914217948913574,0.2569450438022613,0.1801754683256149,293.0855712890625,297.1499938964844,293.1499938964844,0.2700214982032776,-5335.849609375,304.1285400390625,0.9990000128746032,0.4285341203212738,0.3429272770881653,293.2259521484375,297.1499938964844,293.1499938964844,0.0039302697405219,-1474.6566162109375,296.5482482910156,0.5072808861732483,0.050000000745058,0.2308562248945236,291.2574157714844,291.1499938964844,258.75,257.6786804199219,279.14520263671875,293.2260131835937,291.25262451171875,1.0,0.2487653791904449,0.4689391851425171,0.4689391851425171,0.5310608148574829,1.0,-1.165513277053833,0.4763197600841522,0.6891935467720032,0.193566009402275,0.0,0.0,0.0,41.39133834838867,52.0,-50.36900329589844,-14125.9892578125,172.2480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,308.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170362710952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217515186406,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493260,293.1169128417969,297.1499938964844,293.1499938964844,0.1198406144976615,-2649.6826171875,304.14508056640625,0.7976862192153931,0.1872934848070144,0.1693649142980575,292.91729736328125,297.1499938964844,293.1499938964844,0.0053854994475841,-415.6079406738281,298.24578857421875,0.5025776624679565,0.050000000745058,0.0487354882061481,293.10906982421875,297.1499938964844,293.1499938964844,0.1782917231321334,-2832.4658203125,304.142578125,0.8847904801368713,0.2582041919231415,0.1810832172632217,293.10400390625,297.1499938964844,293.1499938964844,0.2802576422691345,-5499.5771484375,304.1186828613281,0.9990000128746032,0.4264375269412994,0.3522505462169647,293.22491455078125,297.1499938964844,293.1499938964844,0.0039261234924197,-1476.135498046875,296.4936828613281,0.5025776624679565,0.050000000745058,0.2311801761388778,291.2044372558594,291.1499938964844,258.7042236328125,257.6383972167969,279.145263671875,293.2249755859375,291.1981811523437,1.0,0.253012865781784,0.4684680700302124,0.4684680700302124,0.5315319299697876,1.0,-1.17924964427948,0.4812731444835663,0.6979764699935913,0.1958295851945877,0.0,0.0,0.0,43.314064025878906,55.0,-72.52215576171875,-14197.6572265625,180.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,308.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3179165124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003226448316127,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493320,293.1169128417969,297.1499938964844,293.1499938964844,0.1198406144976615,-2649.6826171875,304.14508056640625,0.7976862192153931,0.1872934848070144,0.1693649142980575,292.91729736328125,297.1499938964844,293.1499938964844,0.0053854994475841,-415.6079406738281,298.24578857421875,0.5025776624679565,0.050000000745058,0.0487354882061481,293.10906982421875,297.1499938964844,293.1499938964844,0.1782917231321334,-2832.4658203125,304.142578125,0.8847904801368713,0.2582041919231415,0.1810832172632217,293.10400390625,297.1499938964844,293.1499938964844,0.2802576422691345,-5499.5771484375,304.1186828613281,0.9990000128746032,0.4264375269412994,0.3522505462169647,293.22491455078125,297.1499938964844,293.1499938964844,0.0039261234924197,-1476.135498046875,296.4936828613281,0.5025776624679565,0.050000000745058,0.2311801761388778,291.2044372558594,291.1499938964844,258.7042236328125,257.6383972167969,279.145263671875,293.2249755859375,291.1981811523437,1.0,0.253012865781784,0.4684680700302124,0.4684680700302124,0.5315319299697876,1.0,-1.17924964427948,0.4812731444835663,0.6979764699935913,0.1958295851945877,0.0,0.0,0.0,43.314064025878906,55.0,-72.52215576171875,-14197.6572265625,180.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,308.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3179165124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003226448316127,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493380,293.1164245605469,297.1499938964844,293.1499938964844,0.1213396713137626,-2677.461669921875,304.14422607421875,0.7913424372673035,0.1882270723581314,0.1702651083469391,292.9106750488281,297.1499938964844,293.1499938964844,0.005499952007085,-424.2755126953125,298.3143615722656,0.4977273643016815,0.050000000745058,0.0488123521208763,293.1075134277344,297.1499938964844,293.1499938964844,0.1805707216262817,-2862.386474609375,304.1412658691406,0.8778401613235474,0.2595518231391907,0.182066410779953,293.1266174316406,297.1499938964844,293.1499938964844,0.2919538915157318,-5684.52197265625,304.1096496582031,0.9990000128746032,0.4230251610279083,0.3624570965766907,293.2233581542969,297.1499938964844,293.1499938964844,0.0039262357167899,-1479.8984375,296.4324035644531,0.4977273643016815,0.050000000745058,0.2315447926521301,291.1376342773437,291.1499938964844,258.6595764160156,257.5987548828125,279.1451721191406,293.2234802246094,291.1301574707031,1.0,0.2576695680618286,0.4679818749427795,0.4679818749427795,0.5320181250572205,1.0,-1.1942907571792605,0.4867545366287231,0.7075362801551819,0.1983712464570999,0.0,0.0,0.0,45.475074768066406,43.0,-91.60721588134766,-14272.4580078125,189.4130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3191607892513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003239076468162,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493440,293.1164245605469,297.1499938964844,293.1499938964844,0.1213396713137626,-2677.461669921875,304.14422607421875,0.7913424372673035,0.1882270723581314,0.1702651083469391,292.9106750488281,297.1499938964844,293.1499938964844,0.005499952007085,-424.2755126953125,298.3143615722656,0.4977273643016815,0.050000000745058,0.0488123521208763,293.1075134277344,297.1499938964844,293.1499938964844,0.1805707216262817,-2862.386474609375,304.1412658691406,0.8778401613235474,0.2595518231391907,0.182066410779953,293.1266174316406,297.1499938964844,293.1499938964844,0.2919538915157318,-5684.52197265625,304.1096496582031,0.9990000128746032,0.4230251610279083,0.3624570965766907,293.2233581542969,297.1499938964844,293.1499938964844,0.0039262357167899,-1479.8984375,296.4324035644531,0.4977273643016815,0.050000000745058,0.2315447926521301,291.1376342773437,291.1499938964844,258.6595764160156,257.5987548828125,279.1451721191406,293.2234802246094,291.1301574707031,1.0,0.2576695680618286,0.4679818749427795,0.4679818749427795,0.5320181250572205,1.0,-1.1942907571792605,0.4867545366287231,0.7075362801551819,0.1983712464570999,0.0,0.0,0.0,45.475074768066406,43.0,-91.60721588134766,-14272.4580078125,189.4130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3191607892513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003239076468162,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493500,293.1161193847656,297.1499938964844,293.1499938964844,0.1221016719937324,-2691.5576171875,304.1438903808594,0.7915599346160889,0.1887175440788269,0.1706992536783218,292.9071960449219,297.1499938964844,293.1499938964844,0.0055561768822371,-428.5367126464844,298.3492736816406,0.4974352419376373,0.050000000745058,0.0488171726465225,293.106689453125,297.1499938964844,293.1499938964844,0.1817438304424286,-2877.73974609375,304.1407165527344,0.8781127333641052,0.2602568864822387,0.1825514137744903,293.1374206542969,297.1499938964844,293.1499938964844,0.2938238084316253,-5712.06494140625,304.1137390136719,0.9990000128746032,0.4211935102939605,0.3630904853343963,293.2223815917969,297.1499938964844,293.1499938964844,0.0039251516573131,-1481.455322265625,296.4010009765625,0.4974352419376373,0.050000000745058,0.2315676510334015,291.10174560546875,291.1499938964844,258.6376342773437,257.57916259765625,279.145751953125,293.2225036621094,291.0951538085937,1.0,0.2577192187309265,0.4678110182285309,0.4678110182285309,0.5321890115737915,1.0,-1.196194410324097,0.4871794283390045,0.7090150117874146,0.1985022276639938,0.0,0.0,0.0,45.62626266479492,43.0,-91.83920288085938,-14270.95703125,190.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,308.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198862373828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003246438864152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493560,293.1156921386719,297.1499938964844,293.1499938964844,0.1227603703737258,-2703.6162109375,304.143798828125,0.7943187952041626,0.1892269998788833,0.1711279600858688,292.90362548828125,297.1499938964844,293.1499938964844,0.0056083248928189,-432.34765625,298.389404296875,0.4987146258354187,0.050000000745058,0.0487961247563362,293.10577392578125,297.1499938964844,293.1499938964844,0.1827683597803115,-2891.006591796875,304.1405334472656,0.8811859488487244,0.2609837353229522,0.1830347031354904,293.1434631347656,297.1499938964844,293.1499938964844,0.2922140955924988,-5684.0908203125,304.123291015625,0.9990000128746032,0.4201653897762298,0.3603314757347107,293.2212219238281,297.1499938964844,293.1499938964844,0.0039216047152876,-1481.5699462890625,296.3756103515625,0.4987146258354187,0.050000000745058,0.2314677983522415,291.07501220703125,291.1499938964844,258.615966796875,257.5597229003906,279.1464538574219,293.22137451171875,291.0707397460937,1.0,0.2565387785434723,0.467687726020813,0.467687726020813,0.532312273979187,1.0,-1.1938352584838867,0.4858660697937011,0.7079692482948303,0.1976787745952606,0.0,0.0,0.0,45.05995941162109,31.0,-77.309814453125,-14244.30078125,188.4223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3205792307853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003253471513744,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493620,293.1147155761719,297.1499938964844,293.1499938964844,0.1237113699316978,-2720.580810546875,304.1443176269531,0.8059947490692139,0.1902922838926315,0.1719752103090286,292.89630126953125,297.1499938964844,293.1499938964844,0.0056990119628608,-438.4542541503906,298.487548828125,0.5051811337471008,0.050000000745058,0.0486968606710433,293.1038513183594,297.1499938964844,293.1499938964844,0.1842789202928543,-2910.0986328125,304.1412048339844,0.8942214846611023,0.2624908685684204,0.1839986145496368,293.1369934082031,297.1499938964844,293.1499938964844,0.2805002927780151,-5493.2373046875,304.1519775390625,0.9990000128746032,0.4215896725654602,0.3470197021961212,293.21832275390625,297.1499938964844,293.1499938964844,0.0039061007555574,-1476.82958984375,296.3475646972656,0.5051811337471008,0.050000000745058,0.2309969365596771,291.0560607910156,291.1499938964844,258.57330322265625,257.5212707519531,279.14801025390625,293.2185363769531,291.0567321777344,1.0,0.2509275078773498,0.4675643742084503,0.4675643742084503,0.5324355959892273,1.0,-1.1793516874313354,0.4792707562446594,0.700080931186676,0.1939537227153778,0.0,0.0,0.0,42.34059524536133,34.0,-25.28849601745605,-14141.1728515625,178.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3216403126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003264240222051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493680,293.1147155761719,297.1499938964844,293.1499938964844,0.1237113699316978,-2720.580810546875,304.1443176269531,0.8059947490692139,0.1902922838926315,0.1719752103090286,292.89630126953125,297.1499938964844,293.1499938964844,0.0056990119628608,-438.4542541503906,298.487548828125,0.5051811337471008,0.050000000745058,0.0486968606710433,293.1038513183594,297.1499938964844,293.1499938964844,0.1842789202928543,-2910.0986328125,304.1412048339844,0.8942214846611023,0.2624908685684204,0.1839986145496368,293.1369934082031,297.1499938964844,293.1499938964844,0.2805002927780151,-5493.2373046875,304.1519775390625,0.9990000128746032,0.4215896725654602,0.3470197021961212,293.21832275390625,297.1499938964844,293.1499938964844,0.0039061007555574,-1476.82958984375,296.3475646972656,0.5051811337471008,0.050000000745058,0.2309969365596771,291.0560607910156,291.1499938964844,258.57330322265625,257.5212707519531,279.14801025390625,293.2185363769531,291.0567321777344,1.0,0.2509275078773498,0.4675643742084503,0.4675643742084503,0.5324355959892273,1.0,-1.1793516874313354,0.4792707562446594,0.700080931186676,0.1939537227153778,0.0,0.0,0.0,42.34059524536133,34.0,-25.28849601745605,-14141.1728515625,178.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3216403126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003264240222051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493740,293.11383056640625,297.1499938964844,293.1499938964844,0.1243311986327171,-2731.066650390625,304.1451721191406,0.8143894076347351,0.1913697719573974,0.1728816479444503,292.8890380859375,297.1499938964844,293.1499938964844,0.005785163026303,-443.6384582519531,298.60430908203125,0.5098653435707092,0.050000000745058,0.0486320219933986,293.1020812988281,297.1499938964844,293.1499938964844,0.1852768063545227,-2922.15869140625,304.1424865722656,0.904036581516266,0.2640230059623718,0.185016244649887,293.1130065917969,297.1499938964844,293.1499938964844,0.2715001106262207,-5348.6015625,304.16583251953125,0.9990000128746032,0.4267691075801849,0.3380388617515564,293.2147216796875,297.1499938964844,293.1499938964844,0.0038883108645677,-1469.3106689453125,296.3448181152344,0.5098653435707092,0.050000000745058,0.2306893765926361,291.0745849609375,291.1499938964844,258.5315246582031,257.4833374023437,279.1480407714844,293.2149658203125,291.07684326171875,1.0,0.2477822601795196,0.467376708984375,0.467376708984375,0.532623291015625,1.0,-1.1704280376434326,0.475001573562622,0.6954264640808105,0.1913497596979141,0.0,0.0,0.0,40.57085418701172,37.0,15.498376846313477,-14096.7822265625,172.10426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,308.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221324384212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269234730396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493800,293.11383056640625,297.1499938964844,293.1499938964844,0.1243311986327171,-2731.066650390625,304.1451721191406,0.8143894076347351,0.1913697719573974,0.1728816479444503,292.8890380859375,297.1499938964844,293.1499938964844,0.005785163026303,-443.6384582519531,298.60430908203125,0.5098653435707092,0.050000000745058,0.0486320219933986,293.1020812988281,297.1499938964844,293.1499938964844,0.1852768063545227,-2922.15869140625,304.1424865722656,0.904036581516266,0.2640230059623718,0.185016244649887,293.1130065917969,297.1499938964844,293.1499938964844,0.2715001106262207,-5348.6015625,304.16583251953125,0.9990000128746032,0.4267691075801849,0.3380388617515564,293.2147216796875,297.1499938964844,293.1499938964844,0.0038883108645677,-1469.3106689453125,296.3448181152344,0.5098653435707092,0.050000000745058,0.2306893765926361,291.0745849609375,291.1499938964844,258.5315246582031,257.4833374023437,279.1480407714844,293.2149658203125,291.07684326171875,1.0,0.2477822601795196,0.467376708984375,0.467376708984375,0.532623291015625,1.0,-1.1704280376434326,0.475001573562622,0.6954264640808105,0.1913497596979141,0.0,0.0,0.0,40.57085418701172,37.0,15.498376846313477,-14096.7822265625,172.10426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,308.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221324384212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269234730396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493860,293.1130065917969,297.1499938964844,293.1499938964844,0.1249313950538635,-2741.175048828125,304.1457824707031,0.8190211057662964,0.1924510598182678,0.1738219112157821,292.8817749023437,297.1499938964844,293.1499938964844,0.0058788051828742,-449.1828918457031,298.7251281738281,0.512148916721344,0.050000000745058,0.0486023724079132,293.10040283203125,297.1499938964844,293.1499938964844,0.1862429976463318,-2933.823974609375,304.14337158203125,0.9099653959274292,0.2655773758888244,0.1860723942518234,293.0897521972656,297.1499938964844,293.1499938964844,0.2667819857597351,-5273.89697265625,304.168212890625,0.9990000128746032,0.4324264824390411,0.333852618932724,293.2105712890625,297.1499938964844,293.1499938964844,0.0038740306627005,-1462.8704833984375,296.3476867675781,0.512148916721344,0.050000000745058,0.2305487245321273,291.0976867675781,291.1499938964844,258.49053955078125,257.4458923339844,279.14764404296875,293.2108459472656,291.10009765625,1.0,0.2464560121297836,0.467123806476593,0.467123806476593,0.532876193523407,1.0,-1.1675931215286257,0.4732226133346557,0.6943705081939697,0.1901078522205352,0.0,0.0,0.0,39.779666900634766,40.0,28.78478240966797,-14099.8671875,169.67587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,308.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222910165786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270843881182,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
493920,293.1130065917969,297.1499938964844,293.1499938964844,0.1249313950538635,-2741.175048828125,304.1457824707031,0.8190211057662964,0.1924510598182678,0.1738219112157821,292.8817749023437,297.1499938964844,293.1499938964844,0.0058788051828742,-449.1828918457031,298.7251281738281,0.512148916721344,0.050000000745058,0.0486023724079132,293.10040283203125,297.1499938964844,293.1499938964844,0.1862429976463318,-2933.823974609375,304.14337158203125,0.9099653959274292,0.2655773758888244,0.1860723942518234,293.0897521972656,297.1499938964844,293.1499938964844,0.2667819857597351,-5273.89697265625,304.168212890625,0.9990000128746032,0.4324264824390411,0.333852618932724,293.2105712890625,297.1499938964844,293.1499938964844,0.0038740306627005,-1462.8704833984375,296.3476867675781,0.512148916721344,0.050000000745058,0.2305487245321273,291.0976867675781,291.1499938964844,258.49053955078125,257.4458923339844,279.14764404296875,293.2108459472656,291.10009765625,1.0,0.2464560121297836,0.467123806476593,0.467123806476593,0.532876193523407,1.0,-1.1675931215286257,0.4732226133346557,0.6943705081939697,0.1901078522205352,0.0,0.0,0.0,39.779666900634766,40.0,28.78478240966797,-14099.8671875,169.67587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,308.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222910165786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270843881182,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
