time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493980,293.1122741699219,297.1499938964844,293.1499938964844,0.1255917400121688,-2752.44189453125,304.14605712890625,0.8209009170532227,0.1935342252254486,0.174789473414421,292.8745422363281,297.1499938964844,293.1499938964844,0.0059792171232402,-455.1527404785156,298.8465881347656,0.5124744772911072,0.050000000745058,0.0485982336103916,293.09881591796875,297.1499938964844,293.1499938964844,0.1873019635677337,-2946.771484375,304.143798828125,0.912547767162323,0.267152190208435,0.1871627420186996,293.0728759765625,297.1499938964844,293.1499938964844,0.2655139565467834,-5255.20849609375,304.16412353515625,0.9990000128746032,0.4373922646045685,0.3332655727863312,293.20611572265625,297.1499938964844,293.1499938964844,0.0038637230172753,-1458.09912109375,296.35064697265625,0.5124744772911072,0.050000000745058,0.230529099702835,291.11724853515625,291.1499938964844,258.4502868652344,257.40887451171875,279.1471862792969,293.2064208984375,291.11883544921875,1.0,0.2466302365064621,0.4668170809745788,0.4668170809745788,0.5331829190254211,1.0,-1.1693283319473269,0.4733051359653473,0.6960232853889465,0.1898519843816757,0.0,0.0,0.0,39.69906234741211,43.0,25.847129821777344,-14132.1513671875,170.03773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,308.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222988247871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270923334639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494040,293.1122741699219,297.1499938964844,293.1499938964844,0.1255917400121688,-2752.44189453125,304.14605712890625,0.8209009170532227,0.1935342252254486,0.174789473414421,292.8745422363281,297.1499938964844,293.1499938964844,0.0059792171232402,-455.1527404785156,298.8465881347656,0.5124744772911072,0.050000000745058,0.0485982336103916,293.09881591796875,297.1499938964844,293.1499938964844,0.1873019635677337,-2946.771484375,304.143798828125,0.912547767162323,0.267152190208435,0.1871627420186996,293.0728759765625,297.1499938964844,293.1499938964844,0.2655139565467834,-5255.20849609375,304.16412353515625,0.9990000128746032,0.4373922646045685,0.3332655727863312,293.20611572265625,297.1499938964844,293.1499938964844,0.0038637230172753,-1458.09912109375,296.35064697265625,0.5124744772911072,0.050000000745058,0.230529099702835,291.11724853515625,291.1499938964844,258.4502868652344,257.40887451171875,279.1471862792969,293.2064208984375,291.11883544921875,1.0,0.2466302365064621,0.4668170809745788,0.4668170809745788,0.5331829190254211,1.0,-1.1693283319473269,0.4733051359653473,0.6960232853889465,0.1898519843816757,0.0,0.0,0.0,39.69906234741211,43.0,25.847129821777344,-14132.1513671875,170.03773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,308.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222988247871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270923334639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494100,293.1119689941406,297.1499938964844,293.1499938964844,0.1259665042161941,-2758.932373046875,304.1461181640625,0.8209680318832397,0.1940735578536987,0.1752797067165374,292.8709411621094,297.1499938964844,293.1499938964844,0.0060325567610561,-458.3680114746094,298.9066162109375,0.5120049118995667,0.050000000745058,0.0486041866242885,293.0980834960937,297.1499938964844,293.1499938964844,0.1879010796546936,-2954.19189453125,304.1438293457031,0.9126920700073242,0.2679438889026642,0.1877176016569137,293.06744384765625,297.1499938964844,293.1499938964844,0.2660520374774933,-5264.7685546875,304.1605834960937,0.9990000128746032,0.4394391179084778,0.3341129422187805,293.20391845703125,297.1499938964844,293.1499938964844,0.0038601467385888,-1456.4918212890625,296.3505249023437,0.5120049118995667,0.050000000745058,0.2305573374032974,291.12335205078125,291.1499938964844,258.430419921875,257.3905029296875,279.1469421386719,293.2041931152344,291.1242980957031,1.0,0.2471911758184433,0.4666467607021332,0.4666467607021332,0.5333532691001892,1.0,-1.1716402769088743,0.4739333391189575,0.6977068781852722,0.190034732222557,0.0,0.0,0.0,39.88236618041992,43.0,20.063495635986328,-14155.818359375,171.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,308.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222973644733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270908491685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494160,293.1116943359375,297.1499938964844,293.1499938964844,0.1263787895441055,-2766.14208984375,304.14605712890625,0.820534884929657,0.1946098059415817,0.1757720708847046,292.86737060546875,297.1499938964844,293.1499938964844,0.0060885688289999,-461.7843933105469,298.9658508300781,0.5111782550811768,0.050000000745058,0.0486147962510585,293.097412109375,297.1499938964844,293.1499938964844,0.1885591298341751,-2962.40771484375,304.1437683105469,0.9121726751327516,0.2687364220619201,0.1882769465446472,293.0640563964844,297.1499938964844,293.1499938964844,0.267302542924881,-5285.74267578125,304.1563720703125,0.9990000128746032,0.4411512017250061,0.3356169462203979,293.20172119140625,297.1499938964844,293.1499938964844,0.0038576142396777,-1455.44384765625,296.3487548828125,0.5111782550811768,0.050000000745058,0.230607658624649,291.1261901855469,291.1499938964844,258.41070556640625,257.3722229003906,279.146728515625,293.2019958496094,291.1264038085937,1.0,0.2480244934558868,0.4664668142795563,0.4664668142795563,0.5335331559181213,1.0,-1.1747803688049316,0.4748978912830353,0.6998825073242188,0.1903954893350601,0.0,0.0,0.0,40.19538497924805,46.0,12.237765312194824,-14183.0751953125,172.6769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3223160803318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003271098539698,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494220,293.1112670898437,297.1499938964844,293.1499938964844,0.1273300945758819,-2782.981689453125,304.1457824707031,0.8183788061141968,0.195668950676918,0.1767579466104507,292.8602905273437,297.1499938964844,293.1499938964844,0.0062085720710456,-469.2355041503906,299.0814514160156,0.5086381435394287,0.050000000745058,0.0486484207212924,293.09619140625,297.1499938964844,293.1499938964844,0.1900752186775207,-2981.520751953125,304.143310546875,0.909463346004486,0.2703183591365814,0.1894040405750274,293.063232421875,297.1499938964844,293.1499938964844,0.2717640399932861,-5358.83056640625,304.14678955078125,0.9990000128746032,0.4435087144374847,0.3403391242027282,293.19757080078125,297.1499938964844,293.1499938964844,0.0038557015359401,-1455.112548828125,296.3388977050781,0.5086381435394287,0.050000000745058,0.230767160654068,291.1204528808594,291.1499938964844,258.3717041015625,257.3359069824219,279.1463623046875,293.19781494140625,291.1190185546875,1.0,0.2504027187824249,0.4660821557044983,0.4660821557044983,0.5339178442955017,1.0,-1.1832154989242554,0.4777010083198547,0.7055144906044006,0.1915793120861053,0.0,0.0,0.0,41.16679763793945,49.0,-7.4946746826171875,-14245.3310546875,177.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.322471410036087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003272675094194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494280,293.1112670898437,297.1499938964844,293.1499938964844,0.1273300945758819,-2782.981689453125,304.1457824707031,0.8183788061141968,0.195668950676918,0.1767579466104507,292.8602905273437,297.1499938964844,293.1499938964844,0.0062085720710456,-469.2355041503906,299.0814514160156,0.5086381435394287,0.050000000745058,0.0486484207212924,293.09619140625,297.1499938964844,293.1499938964844,0.1900752186775207,-2981.520751953125,304.143310546875,0.909463346004486,0.2703183591365814,0.1894040405750274,293.063232421875,297.1499938964844,293.1499938964844,0.2717640399932861,-5358.83056640625,304.14678955078125,0.9990000128746032,0.4435087144374847,0.3403391242027282,293.19757080078125,297.1499938964844,293.1499938964844,0.0038557015359401,-1455.112548828125,296.3388977050781,0.5086381435394287,0.050000000745058,0.230767160654068,291.1204528808594,291.1499938964844,258.3717041015625,257.3359069824219,279.1463623046875,293.19781494140625,291.1190185546875,1.0,0.2504027187824249,0.4660821557044983,0.4660821557044983,0.5339178442955017,1.0,-1.1832154989242554,0.4777010083198547,0.7055144906044006,0.1915793120861053,0.0,0.0,0.0,41.16679763793945,49.0,-7.4946746826171875,-14245.3310546875,177.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.322471410036087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003272675094194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494340,293.1109924316406,297.1499938964844,293.1499938964844,0.1284611225128173,-2803.234130859375,304.1452941894531,0.8148177862167358,0.196705624461174,0.1777383685111999,292.8533630371094,297.1499938964844,293.1499938964844,0.0063401060178875,-477.5707702636719,299.19287109375,0.5052086710929871,0.050000000745058,0.048696395009756,293.0951538085937,297.1499938964844,293.1499938964844,0.1918760687112808,-3004.41943359375,304.1425170898437,0.9050952792167664,0.2718885838985443,0.1905350089073181,293.0697631835937,297.1499938964844,293.1499938964844,0.2785589694976806,-5468.4609375,304.1365661621094,0.9990000128746032,0.4443998336791992,0.3469645977020263,293.1937561035156,297.1499938964844,293.1499938964844,0.0038578659296035,-1457.1483154296875,296.3197021484375,0.5052086710929871,0.050000000745058,0.2309947311878204,291.09832763671875,291.1499938964844,258.33319091796875,257.29986572265625,279.1460266113281,293.1939697265625,291.09521484375,1.0,0.2535735368728637,0.465670108795166,0.465670108795166,0.534329891204834,1.0,-1.1940323114395142,0.4814686477184295,0.7125636339187622,0.1932725459337234,0.0,0.0,0.0,42.53689193725586,52.0,-29.784841537475582,-14314.2265625,183.3615875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,308.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3228590488433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003276608767919,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494400,293.1109924316406,297.1499938964844,293.1499938964844,0.1284611225128173,-2803.234130859375,304.1452941894531,0.8148177862167358,0.196705624461174,0.1777383685111999,292.8533630371094,297.1499938964844,293.1499938964844,0.0063401060178875,-477.5707702636719,299.19287109375,0.5052086710929871,0.050000000745058,0.048696395009756,293.0951538085937,297.1499938964844,293.1499938964844,0.1918760687112808,-3004.41943359375,304.1425170898437,0.9050952792167664,0.2718885838985443,0.1905350089073181,293.0697631835937,297.1499938964844,293.1499938964844,0.2785589694976806,-5468.4609375,304.1365661621094,0.9990000128746032,0.4443998336791992,0.3469645977020263,293.1937561035156,297.1499938964844,293.1499938964844,0.0038578659296035,-1457.1483154296875,296.3197021484375,0.5052086710929871,0.050000000745058,0.2309947311878204,291.09832763671875,291.1499938964844,258.33319091796875,257.29986572265625,279.1460266113281,293.1939697265625,291.09521484375,1.0,0.2535735368728637,0.465670108795166,0.465670108795166,0.534329891204834,1.0,-1.1940323114395142,0.4814686477184295,0.7125636339187622,0.1932725459337234,0.0,0.0,0.0,42.53689193725586,52.0,-29.784841537475582,-14314.2265625,183.3615875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,308.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3228590488433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003276608767919,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494460,293.1108703613281,297.1499938964844,293.1499938964844,0.1297687292098999,-2826.810302734375,304.1446838378906,0.8101609349250793,0.1977169662714004,0.1787079870700836,292.8466796875,297.1499938964844,293.1499938964844,0.006483185570687,-486.7673950195313,299.300537109375,0.5012008547782898,0.050000000745058,0.048756469041109,293.0943603515625,297.1499938964844,293.1499938964844,0.1939578056335449,-3031.008544921875,304.1415405273437,0.8997179865837097,0.2734406888484955,0.1916632205247879,293.0826721191406,297.1499938964844,293.1499938964844,0.2873615324497223,-5608.82568359375,304.1263732910156,0.9990000128746032,0.44382244348526,0.3550858795642853,293.1903076171875,297.1499938964844,293.1499938964844,0.003863853868097,-1461.4437255859375,296.2911376953125,0.5012008547782898,0.050000000745058,0.2312796860933303,291.0600891113281,291.1499938964844,258.2950744628906,257.2640686035156,279.1457824707031,293.19049072265625,291.055419921875,1.0,0.2573718726634979,0.4652362167835235,0.4652362167835235,0.5347638130187988,1.0,-1.206712007522583,0.4859881103038788,0.7207239270210266,0.1953612118959427,0.0,0.0,0.0,44.24202728271485,55.0,-51.9448471069336,-14386.888671875,190.8994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,308.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3235367834568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003283487167209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494520,293.1108703613281,297.1499938964844,293.1499938964844,0.1297687292098999,-2826.810302734375,304.1446838378906,0.8101609349250793,0.1977169662714004,0.1787079870700836,292.8466796875,297.1499938964844,293.1499938964844,0.006483185570687,-486.7673950195313,299.300537109375,0.5012008547782898,0.050000000745058,0.048756469041109,293.0943603515625,297.1499938964844,293.1499938964844,0.1939578056335449,-3031.008544921875,304.1415405273437,0.8997179865837097,0.2734406888484955,0.1916632205247879,293.0826721191406,297.1499938964844,293.1499938964844,0.2873615324497223,-5608.82568359375,304.1263732910156,0.9990000128746032,0.44382244348526,0.3550858795642853,293.1903076171875,297.1499938964844,293.1499938964844,0.003863853868097,-1461.4437255859375,296.2911376953125,0.5012008547782898,0.050000000745058,0.2312796860933303,291.0600891113281,291.1499938964844,258.2950744628906,257.2640686035156,279.1457824707031,293.19049072265625,291.055419921875,1.0,0.2573718726634979,0.4652362167835235,0.4652362167835235,0.5347638130187988,1.0,-1.206712007522583,0.4859881103038788,0.7207239270210266,0.1953612118959427,0.0,0.0,0.0,44.24202728271485,55.0,-51.9448471069336,-14386.888671875,190.8994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,308.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3235367834568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003283487167209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494580,293.11090087890625,297.1499938964844,293.1499938964844,0.1312377899885177,-2853.392578125,304.1440124511719,0.8046102523803711,0.1987024843692779,0.1796641051769256,292.8402099609375,297.1499938964844,293.1499938964844,0.0066377711482346,-496.7762145996094,299.4053649902344,0.4968502819538116,0.050000000745058,0.0488267987966537,293.0937805175781,297.1499938964844,293.1499938964844,0.196297287940979,-3060.93603515625,304.1404724121094,0.8935680985450745,0.2749707102775574,0.1927841603755951,293.1012268066406,297.1499938964844,293.1499938964844,0.2978799045085907,-5774.68115234375,304.11676025390625,0.9990000128746032,0.4417784810066223,0.3643638491630554,293.1871337890625,297.1499938964844,293.1499938964844,0.0038733382243663,-1467.802490234375,296.254150390625,0.4968502819538116,0.050000000745058,0.2316133081912994,291.0072631835937,291.1499938964844,258.2573547363281,257.2284851074219,279.1455993652344,293.18731689453125,291.0013122558594,1.0,0.2616607248783111,0.464784562587738,0.464784562587738,0.535215437412262,1.0,-1.2208261489868164,0.4910829663276672,0.7297431826591492,0.197749987244606,0.0,0.0,0.0,46.230255126953125,58.0,-72.07855987548828,-14461.7783203125,199.64198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965515136719,308.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.324533462524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003293602203484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494640,293.11090087890625,297.1499938964844,293.1499938964844,0.1312377899885177,-2853.392578125,304.1440124511719,0.8046102523803711,0.1987024843692779,0.1796641051769256,292.8402099609375,297.1499938964844,293.1499938964844,0.0066377711482346,-496.7762145996094,299.4053649902344,0.4968502819538116,0.050000000745058,0.0488267987966537,293.0937805175781,297.1499938964844,293.1499938964844,0.196297287940979,-3060.93603515625,304.1404724121094,0.8935680985450745,0.2749707102775574,0.1927841603755951,293.1012268066406,297.1499938964844,293.1499938964844,0.2978799045085907,-5774.68115234375,304.11676025390625,0.9990000128746032,0.4417784810066223,0.3643638491630554,293.1871337890625,297.1499938964844,293.1499938964844,0.0038733382243663,-1467.802490234375,296.254150390625,0.4968502819538116,0.050000000745058,0.2316133081912994,291.0072631835937,291.1499938964844,258.2573547363281,257.2284851074219,279.1455993652344,293.18731689453125,291.0013122558594,1.0,0.2616607248783111,0.464784562587738,0.464784562587738,0.535215437412262,1.0,-1.2208261489868164,0.4910829663276672,0.7297431826591492,0.197749987244606,0.0,0.0,0.0,46.230255126953125,58.0,-72.07855987548828,-14461.7783203125,199.64198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965515136719,308.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.324533462524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003293602203484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494700,293.1109619140625,297.1499938964844,293.1499938964844,0.1320260316133499,-2867.671875,304.1436767578125,0.8015976548194885,0.1991858333349228,0.1801367849111557,292.8370666503906,297.1499938964844,293.1499938964844,0.0067196297459304,-502.080322265625,299.4570617675781,0.4945966899394989,0.050000000745058,0.0488653294742107,293.0935363769531,297.1499938964844,293.1499938964844,0.1975531280040741,-3076.998779296875,304.1399230957031,0.8902922868728638,0.2757275104522705,0.1933410614728927,293.1123962402344,297.1499938964844,293.1499938964844,0.3037004768848419,-5865.69287109375,304.1122131347656,0.9990000128746032,0.4402014017105102,0.3693477511405945,293.1856384277344,297.1499938964844,293.1499938964844,0.0038792786654084,-1471.6796875,296.2329406738281,0.4945966899394989,0.050000000745058,0.2317960858345031,290.97607421875,291.1499938964844,258.23858642578125,257.2107238769531,279.1455078125,293.1858215332031,290.9695739746094,1.0,0.2639532089233398,0.4645529985427856,0.4645529985427856,0.5354470014572144,1.0,-1.2283097505569458,0.4938000738620758,0.7345097064971924,0.1990317553281784,0.0,0.0,0.0,47.31689834594727,58.0,-80.98826599121094,-14499.833984375,204.4176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,308.27862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325153648853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003299896197859,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494760,293.1110534667969,297.1499938964844,293.1499938964844,0.1328451186418533,-2882.51123046875,304.1433410644531,0.7985021471977234,0.1996634006500244,0.180605947971344,292.833984375,297.1499938964844,293.1499938964844,0.0068041454069316,-507.5490417480469,299.5085144042969,0.4923106431961059,0.050000000745058,0.0489058084785938,293.0932006835937,297.1499938964844,293.1499938964844,0.1988702416419983,-3093.833740234375,304.13934326171875,0.8869508504867554,0.2765113115310669,0.1939049810171127,293.1248474121094,297.1499938964844,293.1499938964844,0.3098445236682892,-5961.21044921875,304.1079406738281,0.9990000128746032,0.4382326900959015,0.3745123744010925,293.1842041015625,297.1499938964844,293.1499938964844,0.0038859748747199,-1475.9814453125,296.21026611328125,0.4923106431961059,0.050000000745058,0.2319881021976471,290.94219970703125,291.1499938964844,258.2198791503906,257.1930236816406,279.1454162597656,293.1843566894531,290.93524169921875,1.0,0.2663258910179138,0.4643179178237915,0.4643179178237915,0.5356820821762085,1.0,-1.2360279560089111,0.496609479188919,0.7394184470176697,0.2003601491451263,0.0,0.0,0.0,48.457157135009766,46.0,-89.01013946533203,-14538.2939453125,209.4377593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,308.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3258522450923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003306986181996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494820,293.11102294921875,297.1499938964844,293.1499938964844,0.1343109905719757,-2908.894287109375,304.14312744140625,0.8013824820518494,0.2006529718637466,0.1814656853675842,292.8277282714844,297.1499938964844,293.1499938964844,0.0069602248258888,-517.3558349609375,299.6171264648437,0.493256002664566,0.050000000745058,0.0488888584077358,293.0922546386719,297.1499938964844,293.1499938964844,0.2013403922319412,-3125.15087890625,304.1388244628906,0.8904485702514648,0.2781407833099365,0.1950198262929916,293.1436767578125,297.1499938964844,293.1499938964844,0.3100855648517608,-5959.7958984375,304.1221923828125,0.9990000128746032,0.435018241405487,0.372364193201065,293.1810913085937,297.1499938964844,293.1499938964844,0.0038931418675929,-1481.72998046875,296.1712951660156,0.493256002664566,0.050000000745058,0.2319076955318451,290.8829040527344,291.1499938964844,258.1825866699219,257.1576538085937,279.14678955078125,293.1812744140625,290.8791198730469,1.0,0.2652114629745483,0.4640581011772156,0.4640581011772156,0.5359418988227844,1.0,-1.235713005065918,0.4958382546901703,0.7398747205734253,0.1998195946216583,0.0,0.0,0.0,48.02692031860352,34.0,-73.1942367553711,-14514.484375,208.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887939453125,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3273102045059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00033217825694,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494880,293.11102294921875,297.1499938964844,293.1499938964844,0.1343109905719757,-2908.894287109375,304.14312744140625,0.8013824820518494,0.2006529718637466,0.1814656853675842,292.8277282714844,297.1499938964844,293.1499938964844,0.0069602248258888,-517.3558349609375,299.6171264648437,0.493256002664566,0.050000000745058,0.0488888584077358,293.0922546386719,297.1499938964844,293.1499938964844,0.2013403922319412,-3125.15087890625,304.1388244628906,0.8904485702514648,0.2781407833099365,0.1950198262929916,293.1436767578125,297.1499938964844,293.1499938964844,0.3100855648517608,-5959.7958984375,304.1221923828125,0.9990000128746032,0.435018241405487,0.372364193201065,293.1810913085937,297.1499938964844,293.1499938964844,0.0038931418675929,-1481.72998046875,296.1712951660156,0.493256002664566,0.050000000745058,0.2319076955318451,290.8829040527344,291.1499938964844,258.1825866699219,257.1576538085937,279.14678955078125,293.1812744140625,290.8791198730469,1.0,0.2652114629745483,0.4640581011772156,0.4640581011772156,0.5359418988227844,1.0,-1.235713005065918,0.4958382546901703,0.7398747205734253,0.1998195946216583,0.0,0.0,0.0,48.02692031860352,34.0,-73.1942367553711,-14514.484375,208.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887939453125,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3273102045059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00033217825694,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
494940,293.11083984375,297.1499938964844,293.1499938964844,0.1352440267801284,-2925.128173828125,304.1438903808594,0.8123863935470581,0.2016817182302475,0.1822833865880966,292.8214416503906,297.1499938964844,293.1499938964844,0.0070914300158619,-524.7119750976562,299.7438049316406,0.4992639124393463,0.050000000745058,0.0487870164215564,293.0917358398437,297.1499938964844,293.1499938964844,0.2029628157615661,-3145.080322265625,304.139892578125,0.9031954407691956,0.2797110378742218,0.1960490942001342,293.1389465332031,297.1499938964844,293.1499938964844,0.2981457114219665,-5767.1201171875,304.1516418457031,0.9990000128746032,0.4360790252685547,0.3591578304767608,293.1776123046875,297.1499938964844,293.1499938964844,0.0038888654671609,-1480.857421875,296.1607971191406,0.4992639124393463,0.050000000745058,0.2314245998859405,290.8673095703125,291.1499938964844,258.1454162597656,257.122314453125,279.1484069824219,293.1778259277344,290.8682556152344,1.0,0.2596487402915954,0.4639821648597717,0.4639821648597717,0.5360178351402283,1.0,-1.2213809490203855,0.4894382953643799,0.7319426536560059,0.1963196694850921,0.0,0.0,0.0,45.2376823425293,37.0,-21.34615707397461,-14417.984375,197.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,308.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3283946812152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003332788473926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495000,293.11083984375,297.1499938964844,293.1499938964844,0.1352440267801284,-2925.128173828125,304.1438903808594,0.8123863935470581,0.2016817182302475,0.1822833865880966,292.8214416503906,297.1499938964844,293.1499938964844,0.0070914300158619,-524.7119750976562,299.7438049316406,0.4992639124393463,0.050000000745058,0.0487870164215564,293.0917358398437,297.1499938964844,293.1499938964844,0.2029628157615661,-3145.080322265625,304.139892578125,0.9031954407691956,0.2797110378742218,0.1960490942001342,293.1389465332031,297.1499938964844,293.1499938964844,0.2981457114219665,-5767.1201171875,304.1516418457031,0.9990000128746032,0.4360790252685547,0.3591578304767608,293.1776123046875,297.1499938964844,293.1499938964844,0.0038888654671609,-1480.857421875,296.1607971191406,0.4992639124393463,0.050000000745058,0.2314245998859405,290.8673095703125,291.1499938964844,258.1454162597656,257.122314453125,279.1484069824219,293.1778259277344,290.8682556152344,1.0,0.2596487402915954,0.4639821648597717,0.4639821648597717,0.5360178351402283,1.0,-1.2213809490203855,0.4894382953643799,0.7319426536560059,0.1963196694850921,0.0,0.0,0.0,45.2376823425293,37.0,-21.34615707397461,-14417.984375,197.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,308.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3283946812152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003332788473926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495060,293.1107482910156,297.1499938964844,293.1499938964844,0.1355898380279541,-2930.796875,304.14459228515625,0.8175191283226013,0.2022932171821594,0.1827946901321411,292.8177795410156,297.1499938964844,293.1499938964844,0.0071669248864054,-528.5146484375,299.8275451660156,0.502143919467926,0.050000000745058,0.0487418249249458,293.0916748046875,297.1499938964844,293.1499938964844,0.2035669386386871,-3152.138916015625,304.1409606933594,0.9096797704696656,0.2806077301502228,0.1966532319784164,293.12567138671875,297.1499938964844,293.1499938964844,0.2920117676258087,-5669.49853515625,304.1620788574219,0.9990000128746032,0.4388690590858459,0.3531371057033539,293.1753845214844,297.1499938964844,293.1499938964844,0.003884301520884,-1478.51416015625,296.1679382324219,0.502143919467926,0.050000000745058,0.2312102317810058,290.8788146972656,291.1499938964844,258.1231384277344,257.10113525390625,279.1485290527344,293.1756286621094,290.881103515625,1.0,0.2575653493404388,0.4639037549495697,0.4639037549495697,0.5360962748527527,1.0,-1.2151758670806885,0.4865957796573639,0.728580117225647,0.1946514844894409,0.0,0.0,0.0,44.0011100769043,37.0,7.406926155090332,-14386.93359375,193.1564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110107421875,308.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287543058395386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003336438385304,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495120,293.1107177734375,297.1499938964844,293.1499938964844,0.1358065903186798,-2934.327880859375,304.1449890136719,0.8200303316116333,0.2026947736740112,0.1831375807523727,292.8153686523437,297.1499938964844,293.1499938964844,0.0072174347005784,-531.0208129882812,299.88409423828125,0.5035039782524109,0.050000000745058,0.0487212911248207,293.0917663574219,297.1499938964844,293.1499938964844,0.2039320766925811,-3156.37841796875,304.1416320800781,0.9130334258079528,0.281181275844574,0.1970458626747131,293.1158447265625,297.1499938964844,293.1499938964844,0.2890476584434509,-5622.6201171875,304.1657409667969,0.9990000128746032,0.4410329163074493,0.350367784500122,293.1738586425781,297.1499938964844,293.1499938964844,0.003881711512804,-1477.05810546875,296.174072265625,0.5035039782524109,0.050000000745058,0.2311128228902816,290.8880615234375,291.1499938964844,258.1083068847656,257.0870056152344,279.1484375,293.1741027832031,290.89044189453125,1.0,0.2565678656101227,0.4638352394104004,0.4638352394104004,0.5361647605895996,1.0,-1.2125921249389648,0.4853273630142212,0.7272647619247437,0.1938942521810531,0.0,0.0,0.0,43.443336486816406,40.0,18.29213523864746,-14378.6435546875,191.1624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289078176021576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000333799602231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495180,293.1107482910156,297.1499938964844,293.1499938964844,0.1363321840763092,-2942.8828125,304.1457824707031,0.8241676688194275,0.203685775399208,0.1840026229619979,292.8094482421875,297.1499938964844,293.1499938964844,0.007353720255196,-537.716796875,300.02685546875,0.5054981708526611,0.050000000745058,0.0486920960247516,293.0920104980469,297.1499938964844,293.1499938964844,0.2047874927520752,-3166.306884765625,304.1429748535156,0.9187318682670592,0.2826047837734222,0.1980137825012207,293.0928649902344,297.1499938964844,293.1499938964844,0.2843596339225769,-5549.4267578125,304.1680908203125,0.9990000128746032,0.4465628564357757,0.3463929891586303,293.1698913574219,297.1499938964844,293.1499938964844,0.0038778942544013,-1474.3211669921875,296.1916809082031,0.5054981708526611,0.050000000745058,0.230974331498146,290.9126281738281,291.1499938964844,258.0711364746094,257.0516052246094,279.14801025390625,293.1701354980469,290.9150695800781,1.0,0.2553015649318695,0.4636150002479553,0.4636150002479553,0.5363849997520447,1.0,-1.2098177671432495,0.4836379587650299,0.726179838180542,0.1927713602781295,0.0,0.0,0.0,42.66377258300781,43.0,30.72743797302246,-14384.748046875,188.6582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,308.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.329082727432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003339771355967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495240,293.1107482910156,297.1499938964844,293.1499938964844,0.1363321840763092,-2942.8828125,304.1457824707031,0.8241676688194275,0.203685775399208,0.1840026229619979,292.8094482421875,297.1499938964844,293.1499938964844,0.007353720255196,-537.716796875,300.02685546875,0.5054981708526611,0.050000000745058,0.0486920960247516,293.0920104980469,297.1499938964844,293.1499938964844,0.2047874927520752,-3166.306884765625,304.1429748535156,0.9187318682670592,0.2826047837734222,0.1980137825012207,293.0928649902344,297.1499938964844,293.1499938964844,0.2843596339225769,-5549.4267578125,304.1680908203125,0.9990000128746032,0.4465628564357757,0.3463929891586303,293.1698913574219,297.1499938964844,293.1499938964844,0.0038778942544013,-1474.3211669921875,296.1916809082031,0.5054981708526611,0.050000000745058,0.230974331498146,290.9126281738281,291.1499938964844,258.0711364746094,257.0516052246094,279.14801025390625,293.1701354980469,290.9150695800781,1.0,0.2553015649318695,0.4636150002479553,0.4636150002479553,0.5363849997520447,1.0,-1.2098177671432495,0.4836379587650299,0.726179838180542,0.1927713602781295,0.0,0.0,0.0,42.66377258300781,43.0,30.72743797302246,-14384.748046875,188.6582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,308.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.329082727432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003339771355967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495300,293.1107788085937,297.1499938964844,293.1499938964844,0.1366085857152938,-2947.43359375,304.1460266113281,0.8252228498458862,0.2041749656200409,0.184438943862915,292.8065185546875,297.1499938964844,293.1499938964844,0.0074252765625715,-541.2216796875,300.0984191894531,0.5058058500289917,0.050000000745058,0.0486876815557479,293.092041015625,297.1499938964844,293.1499938964844,0.2052484899759292,-3171.738525390625,304.1434326171875,0.9202480912208556,0.2833322286605835,0.1985143274068832,293.0836486816406,297.1499938964844,293.1499938964844,0.2833605110645294,-5534.439453125,304.1665954589844,0.9990000128746032,0.4490999579429626,0.3457888066768646,293.1678466796875,297.1499938964844,293.1499938964844,0.0038773268461227,-1473.509765625,296.2005615234375,0.5058058500289917,0.050000000745058,0.2309534102678299,290.9239196777344,291.1499938964844,258.0525207519531,257.03387451171875,279.1477355957031,293.1680908203125,290.926025390625,1.0,0.2552454769611358,0.4634807109832763,0.4634807109832763,0.5365192890167236,1.0,-1.2101857662200928,0.4834957420825958,0.7266900539398193,0.1925738453865051,0.0,0.0,0.0,42.557613372802734,43.0,30.60946273803711,-14398.9326171875,188.55856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,308.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3291006088256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003339952672831,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495360,293.11083984375,297.1499938964844,293.1499938964844,0.1369088590145111,-2952.443359375,304.1462097167969,0.8256884813308716,0.2046599090099334,0.1848769634962082,292.8036193847656,297.1499938964844,293.1499938964844,0.0074997898191213,-544.8876953125,300.1697082519531,0.5057075619697571,0.050000000745058,0.0486890822649002,293.0920715332031,297.1499938964844,293.1499938964844,0.205751284956932,-3177.736572265625,304.1437072753906,0.9209603071212769,0.2840610444545746,0.1990222483873367,293.0763854980469,297.1499938964844,293.1499938964844,0.2831834554672241,-5532.578125,304.1639099121094,0.9990000128746032,0.4513667821884155,0.3459815084934234,293.165771484375,297.1499938964844,293.1499938964844,0.0038777447771281,-1473.1719970703125,296.2086181640625,0.5057075619697571,0.050000000745058,0.2309600412845611,290.9331970214844,291.1499938964844,258.03387451171875,257.01611328125,279.1474609375,293.166015625,290.9348449707031,1.0,0.2555205225944519,0.4633321762084961,0.4633321762084961,0.5366678237915039,1.0,-1.2115614414215088,0.4837553203105926,0.7278061509132385,0.1925838142633438,0.0,0.0,0.0,42.613380432128906,46.0,27.310285568237305,-14418.5048828125,189.11764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,308.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3291006684303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003339953254908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495420,293.11102294921875,297.1499938964844,293.1499938964844,0.1376112103462219,-2964.398193359375,304.14630126953125,0.8250784277915955,0.2056157439947128,0.1857553571462631,292.7978820800781,297.1499938964844,293.1499938964844,0.0076594976708292,-552.832275390625,300.31085205078125,0.5044581890106201,0.050000000745058,0.0487071573734283,293.0921630859375,297.1499938964844,293.1499938964844,0.206916332244873,-3191.871337890625,304.1438293457031,0.920252799987793,0.2855099141597748,0.200046420097351,293.06817626953125,297.1499938964844,293.1499938964844,0.2850978076457977,-5564.8349609375,304.156005859375,0.9990000128746032,0.4549150466918945,0.3484529554843902,293.1617431640625,297.1499938964844,293.1499938964844,0.0038816768210381,-1474.1085205078125,296.22039794921875,0.5044581890106201,0.050000000745058,0.2310457825660705,290.943115234375,291.1499938964844,257.99639892578125,256.98046875,279.1469116210937,293.1619873046875,290.94342041015625,1.0,0.2569351196289062,0.462997555732727,0.462997555732727,0.537002444267273,1.0,-1.2169350385665894,0.4853172898292541,0.7316176891326904,0.1931401640176773,0.0,0.0,0.0,43.1503791809082,49.0,13.708592414855955,-14469.408203125,191.9720153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,308.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3291189968585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003340139519423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495480,293.11102294921875,297.1499938964844,293.1499938964844,0.1376112103462219,-2964.398193359375,304.14630126953125,0.8250784277915955,0.2056157439947128,0.1857553571462631,292.7978820800781,297.1499938964844,293.1499938964844,0.0076594976708292,-552.832275390625,300.31085205078125,0.5044581890106201,0.050000000745058,0.0487071573734283,293.0921630859375,297.1499938964844,293.1499938964844,0.206916332244873,-3191.871337890625,304.1438293457031,0.920252799987793,0.2855099141597748,0.200046420097351,293.06817626953125,297.1499938964844,293.1499938964844,0.2850978076457977,-5564.8349609375,304.156005859375,0.9990000128746032,0.4549150466918945,0.3484529554843902,293.1617431640625,297.1499938964844,293.1499938964844,0.0038816768210381,-1474.1085205078125,296.22039794921875,0.5044581890106201,0.050000000745058,0.2310457825660705,290.943115234375,291.1499938964844,257.99639892578125,256.98046875,279.1469116210937,293.1619873046875,290.94342041015625,1.0,0.2569351196289062,0.462997555732727,0.462997555732727,0.537002444267273,1.0,-1.2169350385665894,0.4853172898292541,0.7316176891326904,0.1931401640176773,0.0,0.0,0.0,43.1503791809082,49.0,13.708592414855955,-14469.408203125,191.9720153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,308.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3291189968585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003340139519423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495540,293.1112976074219,297.1499938964844,293.1499938964844,0.1384822577238083,-2979.531005859375,304.14605712890625,0.8227789402008057,0.2065507024526596,0.1866319924592971,292.792236328125,297.1499938964844,293.1499938964844,0.007834680378437,-561.6835327148438,300.4494323730469,0.5020884275436401,0.050000000745058,0.0487426221370697,293.09234619140625,297.1499938964844,293.1499938964844,0.2083383053541183,-3209.409912109375,304.1435241699219,0.9172185659408568,0.2869371771812439,0.2010700702667236,293.06817626953125,297.1499938964844,293.1499938964844,0.289718747138977,-5639.56103515625,304.14630126953125,0.9990000128746032,0.4570012390613556,0.3532506823539734,293.15789794921875,297.1499938964844,293.1499938964844,0.0038897970225661,-1477.36767578125,296.2243347167969,0.5020884275436401,0.050000000745058,0.2312140166759491,290.9385070800781,291.1499938964844,257.95867919921875,256.9446105957031,279.1464538574219,293.1581115722656,290.937255859375,1.0,0.2593138217926025,0.462620347738266,0.462620347738266,0.5373796820640564,1.0,-1.2252182960510254,0.488032579421997,0.7371856570243835,0.1942861527204513,0.0,0.0,0.0,44.17120742797852,52.0,-5.593557834625244,-14530.4560546875,196.8170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,308.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3292637765407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003341608971823,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495600,293.1112976074219,297.1499938964844,293.1499938964844,0.1384822577238083,-2979.531005859375,304.14605712890625,0.8227789402008057,0.2065507024526596,0.1866319924592971,292.792236328125,297.1499938964844,293.1499938964844,0.007834680378437,-561.6835327148438,300.4494323730469,0.5020884275436401,0.050000000745058,0.0487426221370697,293.09234619140625,297.1499938964844,293.1499938964844,0.2083383053541183,-3209.409912109375,304.1435241699219,0.9172185659408568,0.2869371771812439,0.2010700702667236,293.06817626953125,297.1499938964844,293.1499938964844,0.289718747138977,-5639.56103515625,304.14630126953125,0.9990000128746032,0.4570012390613556,0.3532506823539734,293.15789794921875,297.1499938964844,293.1499938964844,0.0038897970225661,-1477.36767578125,296.2243347167969,0.5020884275436401,0.050000000745058,0.2312140166759491,290.9385070800781,291.1499938964844,257.95867919921875,256.9446105957031,279.1464538574219,293.1581115722656,290.937255859375,1.0,0.2593138217926025,0.462620347738266,0.462620347738266,0.5373796820640564,1.0,-1.2252182960510254,0.488032579421997,0.7371856570243835,0.1942861527204513,0.0,0.0,0.0,44.17120742797852,52.0,-5.593557834625244,-14530.4560546875,196.8170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,308.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3292637765407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003341608971823,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495660,293.11163330078125,297.1499938964844,293.1499938964844,0.1395379900932312,-2998.11279296875,304.1456298828125,0.81919264793396,0.207463651895523,0.1875026971101761,292.7867431640625,297.1499938964844,293.1499938964844,0.008026816882193,-571.5015258789062,300.5854187011719,0.49892058968544,0.050000000745058,0.0487925000488758,293.0926513671875,297.1499938964844,293.1499938964844,0.2100410312414169,-3230.621337890625,304.142822265625,0.9125001430511476,0.2883378267288208,0.2020863741636276,293.0756530761719,297.1499938964844,293.1499938964844,0.2966699600219726,-5750.228515625,304.1359558105469,0.9990000128746032,0.4575720727443695,0.359888881444931,293.15435791015625,297.1499938964844,293.1499938964844,0.0039020043332129,-1482.9815673828125,296.2193298339844,0.49892058968544,0.050000000745058,0.2314506024122238,290.9180908203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1460876464844,293.154541015625,290.915283203125,1.0,0.2624583542346954,0.4622082710266113,0.4622082710266113,0.5377917289733887,1.0,-1.2357943058013916,0.4916519820690155,0.7441423535346985,0.1958890855312347,0.0,0.0,0.0,45.59204864501953,55.0,-27.11876678466797,-14597.154296875,203.33364868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,308.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3296243846416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003345268487464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
