time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495720,293.11163330078125,297.1499938964844,293.1499938964844,0.1395379900932312,-2998.11279296875,304.1456298828125,0.81919264793396,0.207463651895523,0.1875026971101761,292.7867431640625,297.1499938964844,293.1499938964844,0.008026816882193,-571.5015258789062,300.5854187011719,0.49892058968544,0.050000000745058,0.0487925000488758,293.0926513671875,297.1499938964844,293.1499938964844,0.2100410312414169,-3230.621337890625,304.142822265625,0.9125001430511476,0.2883378267288208,0.2020863741636276,293.0756530761719,297.1499938964844,293.1499938964844,0.2966699600219726,-5750.228515625,304.1359558105469,0.9990000128746032,0.4575720727443695,0.359888881444931,293.15435791015625,297.1499938964844,293.1499938964844,0.0039020043332129,-1482.9815673828125,296.2193298339844,0.49892058968544,0.050000000745058,0.2314506024122238,290.9180908203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1460876464844,293.154541015625,290.915283203125,1.0,0.2624583542346954,0.4622082710266113,0.4622082710266113,0.5377917289733887,1.0,-1.2357943058013916,0.4916519820690155,0.7441423535346985,0.1958890855312347,0.0,0.0,0.0,45.59204864501953,55.0,-27.11876678466797,-14597.154296875,203.33364868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,308.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3296243846416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003345268487464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495780,293.1120300292969,297.1499938964844,293.1499938964844,0.1407760083675384,-3020.0654296875,304.14501953125,0.8146380186080933,0.2083551585674286,0.1883652955293655,292.7814025878906,297.1499938964844,293.1499938964844,0.0082366773858666,-582.2716674804688,300.7193908691406,0.4952170848846435,0.050000000745058,0.0488544218242168,293.093017578125,297.1499938964844,293.1499938964844,0.2120230346918106,-3255.439453125,304.14190673828125,0.9067333340644836,0.2897170186042785,0.2030933499336242,293.0897521972656,297.1499938964844,293.1499938964844,0.3056131899356842,-5890.9169921875,304.1257629394531,0.9990000128746032,0.456614077091217,0.3679632842540741,293.15106201171875,297.1499938964844,293.1499938964844,0.0039180950261652,-1490.856689453125,296.20562744140625,0.4952170848846435,0.050000000745058,0.2317443341016769,290.8822937011719,291.1499938964844,257.88214111328125,256.8720703125,279.145751953125,293.1512451171875,290.8780822753906,1.0,0.2662055492401123,0.4617671370506286,0.4617671370506286,0.5382328629493713,1.0,-1.2481567859649658,0.4959699809551239,0.7521867752075195,0.1978386342525482,0.0,0.0,0.0,47.34629440307617,58.0,-48.32252502441406,-14666.8720703125,211.27403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.330256849527359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003351687046233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495840,293.1120300292969,297.1499938964844,293.1499938964844,0.1407760083675384,-3020.0654296875,304.14501953125,0.8146380186080933,0.2083551585674286,0.1883652955293655,292.7814025878906,297.1499938964844,293.1499938964844,0.0082366773858666,-582.2716674804688,300.7193908691406,0.4952170848846435,0.050000000745058,0.0488544218242168,293.093017578125,297.1499938964844,293.1499938964844,0.2120230346918106,-3255.439453125,304.14190673828125,0.9067333340644836,0.2897170186042785,0.2030933499336242,293.0897521972656,297.1499938964844,293.1499938964844,0.3056131899356842,-5890.9169921875,304.1257629394531,0.9990000128746032,0.456614077091217,0.3679632842540741,293.15106201171875,297.1499938964844,293.1499938964844,0.0039180950261652,-1490.856689453125,296.20562744140625,0.4952170848846435,0.050000000745058,0.2317443341016769,290.8822937011719,291.1499938964844,257.88214111328125,256.8720703125,279.145751953125,293.1512451171875,290.8780822753906,1.0,0.2662055492401123,0.4617671370506286,0.4617671370506286,0.5382328629493713,1.0,-1.2481567859649658,0.4959699809551239,0.7521867752075195,0.1978386342525482,0.0,0.0,0.0,47.34629440307617,58.0,-48.32252502441406,-14666.8720703125,211.27403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.330256849527359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003351687046233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495900,293.1122436523437,297.1499938964844,293.1499938964844,0.1414592713117599,-3032.218994140625,304.1446838378906,0.8120720386505127,0.2087933719158172,0.1887933611869812,292.7787780761719,297.1499938964844,293.1499938964844,0.0083484183996915,-587.9979858398438,300.7858581542969,0.4932270050048828,0.050000000745058,0.0488892570137977,293.0930480957031,297.1499938964844,293.1499938964844,0.2131306529045105,-3269.332763671875,304.141357421875,0.903679132461548,0.2904315590858459,0.2036074101924896,293.09912109375,297.1499938964844,293.1499938964844,0.3107337653636932,-5970.796875,304.120849609375,0.9990000128746032,0.455533891916275,0.3724287748336792,293.1495056152344,297.1499938964844,293.1499938964844,0.0039275279268622,-1495.595947265625,296.19580078125,0.4932270050048828,0.050000000745058,0.2319095879793167,290.85906982421875,291.1499938964844,257.8627014160156,256.8537292480469,279.1455993652344,293.1496887207031,290.8542175292969,1.0,0.2682630121707916,0.4615368247032165,0.4615368247032165,0.5384631752967834,1.0,-1.2548877000808716,0.4983418583869934,0.7565458416938782,0.1989164650440216,0.0,0.0,0.0,48.33062362670898,58.0,-58.241737365722656,-14702.4814453125,215.71804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,308.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3306851089000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003356033412273,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
495960,293.1124572753906,297.1499938964844,293.1499938964844,0.1421820223331451,-3045.089111328125,304.1443176269531,0.8093405365943909,0.2092270702123642,0.1892192810773849,292.7762145996094,297.1499938964844,293.1499938964844,0.0084647946059703,-593.94091796875,300.8521423339844,0.4911679625511169,0.050000000745058,0.0489263720810413,293.0930480957031,297.1499938964844,293.1499938964844,0.2143192738294601,-3284.24462890625,304.1407775878906,0.9005887508392334,0.2911515831947326,0.2041347473859787,293.1099548339844,297.1499938964844,293.1499938964844,0.3162377476692199,-6056.17626953125,304.1161499023437,0.9990000128746032,0.4540519118309021,0.3771281838417053,293.1479797363281,297.1499938964844,293.1499938964844,0.0039378590881824,-1500.843017578125,296.18426513671875,0.4911679625511169,0.050000000745058,0.232085645198822,290.8326416015625,291.1499938964844,257.8431396484375,256.8352966308594,279.1454772949219,293.1481628417969,290.82720947265625,1.0,0.2704231441020965,0.4613005220890045,0.4613005220890045,0.5386994481086731,1.0,-1.2619285583496094,0.5008322596549988,0.7610962986946106,0.200050339102745,0.0,0.0,0.0,49.37797164916992,61.0,-67.51095581054688,-14738.494140625,220.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,308.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3311901688575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003361159178894,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496020,293.11279296875,297.1499938964844,293.1499938964844,0.1437491923570633,-3073.00634765625,304.14361572265625,0.8034555912017822,0.2101087719202041,0.1900840252637863,292.7711181640625,297.1499938964844,293.1499938964844,0.0087115745991468,-606.4279174804688,300.9847717285156,0.4868716299533844,0.050000000745058,0.0490068159997463,293.0936279296875,297.1499938964844,293.1499938964844,0.2168185859918594,-3315.5732421875,304.13970947265625,0.894055187702179,0.2924802005290985,0.205148234963417,293.1354064941406,297.1499938964844,293.1499938964844,0.3282774686813354,-6241.35302734375,304.1073913574219,0.9990000128746032,0.4499163627624511,0.3871172964572906,293.1449279785156,297.1499938964844,293.1499938964844,0.0039611621759831,-1512.774658203125,296.1570739746094,0.4868716299533844,0.050000000745058,0.232467234134674,290.7713928222656,291.1499938964844,257.8035888671875,256.798095703125,279.1452331542969,293.1451110839844,290.7650756835937,1.0,0.2749966084957123,0.4608117043972015,0.4608117043972015,0.5391882658004761,1.0,-1.2767279148101809,0.506081223487854,0.7706466317176819,0.2024388164281845,0.0,0.0,0.0,51.64289093017578,49.0,-83.59370422363281,-14811.2744140625,230.6845550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,308.15948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3324271738529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003373713407199,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496080,293.11279296875,297.1499938964844,293.1499938964844,0.1437491923570633,-3073.00634765625,304.14361572265625,0.8034555912017822,0.2101087719202041,0.1900840252637863,292.7711181640625,297.1499938964844,293.1499938964844,0.0087115745991468,-606.4279174804688,300.9847717285156,0.4868716299533844,0.050000000745058,0.0490068159997463,293.0936279296875,297.1499938964844,293.1499938964844,0.2168185859918594,-3315.5732421875,304.13970947265625,0.894055187702179,0.2924802005290985,0.205148234963417,293.1354064941406,297.1499938964844,293.1499938964844,0.3282774686813354,-6241.35302734375,304.1073913574219,0.9990000128746032,0.4499163627624511,0.3871172964572906,293.1449279785156,297.1499938964844,293.1499938964844,0.0039611621759831,-1512.774658203125,296.1570739746094,0.4868716299533844,0.050000000745058,0.232467234134674,290.7713928222656,291.1499938964844,257.8035888671875,256.798095703125,279.1452331542969,293.1451110839844,290.7650756835937,1.0,0.2749966084957123,0.4608117043972015,0.4608117043972015,0.5391882658004761,1.0,-1.2767279148101809,0.506081223487854,0.7706466317176819,0.2024388164281845,0.0,0.0,0.0,51.64289093017578,49.0,-83.59370422363281,-14811.2744140625,230.6845550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,308.15948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3324271738529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003373713407199,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496140,293.1131896972656,297.1499938964844,293.1499938964844,0.1451334357261657,-3097.4921875,304.1434631347656,0.8061156272888184,0.2109707742929458,0.1908408999443054,292.7659912109375,297.1499938964844,293.1499938964844,0.0089435055851936,-617.5968627929688,301.1222229003906,0.487811267375946,0.050000000745058,0.0489888787269592,293.094482421875,297.1499938964844,293.1499938964844,0.2190044224262237,-3342.72216796875,304.1395263671875,0.897098183631897,0.2937356531620025,0.2060101479291916,293.1556091308594,297.1499938964844,293.1499938964844,0.3284145891666412,-6237.763671875,304.1220397949219,0.9990000128746032,0.44615039229393,0.3849180340766907,293.1415100097656,297.1499938964844,293.1499938964844,0.0039790445007383,-1522.2413330078125,296.1360168457031,0.487811267375946,0.050000000745058,0.2323821634054184,290.7167663574219,291.1499938964844,257.7633972167969,256.76043701171875,279.1466369628906,293.1417236328125,290.71356201171875,1.0,0.2738046944141388,0.4605394303798675,0.4605394303798675,0.5394605994224548,1.0,-1.2759180068969729,0.505058228969574,0.7708597779273987,0.2017233669757843,0.0,0.0,0.0,51.17965698242188,37.0,-67.12815856933594,-14785.552734375,229.38072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,308.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3337907195091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003387551405467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496200,293.1131896972656,297.1499938964844,293.1499938964844,0.1451334357261657,-3097.4921875,304.1434631347656,0.8061156272888184,0.2109707742929458,0.1908408999443054,292.7659912109375,297.1499938964844,293.1499938964844,0.0089435055851936,-617.5968627929688,301.1222229003906,0.487811267375946,0.050000000745058,0.0489888787269592,293.094482421875,297.1499938964844,293.1499938964844,0.2190044224262237,-3342.72216796875,304.1395263671875,0.897098183631897,0.2937356531620025,0.2060101479291916,293.1556091308594,297.1499938964844,293.1499938964844,0.3284145891666412,-6237.763671875,304.1220397949219,0.9990000128746032,0.44615039229393,0.3849180340766907,293.1415100097656,297.1499938964844,293.1499938964844,0.0039790445007383,-1522.2413330078125,296.1360168457031,0.487811267375946,0.050000000745058,0.2323821634054184,290.7167663574219,291.1499938964844,257.7633972167969,256.76043701171875,279.1466369628906,293.1417236328125,290.71356201171875,1.0,0.2738046944141388,0.4605394303798675,0.4605394303798675,0.5394605994224548,1.0,-1.2759180068969729,0.505058228969574,0.7708597779273987,0.2017233669757843,0.0,0.0,0.0,51.17965698242188,37.0,-67.12815856933594,-14785.552734375,229.38072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,308.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3337907195091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003387551405467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496260,293.11328125,297.1499938964844,293.1499938964844,0.1459417790174484,-3111.239990234375,304.1443176269531,0.8163114190101624,0.2118835896253585,0.1915443241596222,292.7608337402344,297.1499938964844,293.1499938964844,0.0091393226757645,-625.8035278320312,301.2721862792969,0.4935174286365509,0.050000000745058,0.0488840155303478,293.0949401855469,297.1499938964844,293.1499938964844,0.220340684056282,-3358.697265625,304.1408386230469,0.9093598127365112,0.2950486242771148,0.2068327516317367,293.15203857421875,297.1499938964844,293.1499938964844,0.316189706325531,-6042.41650390625,304.1520080566406,0.9990000128746032,0.4466785788536072,0.3717716634273529,293.1377868652344,297.1499938964844,293.1499938964844,0.0039849816821515,-1524.8734130859375,296.1430358886719,0.4935174286365509,0.050000000745058,0.2318847179412841,290.7055053710937,291.1499938964844,257.72247314453125,256.7222900390625,279.1483459472656,293.13800048828125,290.706787109375,1.0,0.2682092189788818,0.4604582190513611,0.4604582190513611,0.5395417809486389,1.0,-1.26125168800354,0.4985353946685791,0.7627162933349609,0.1981432735919952,0.0,0.0,0.0,48.30062484741211,40.0,-16.065319061279297,-14690.1005859375,217.89454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,308.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3347828090190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003397619875613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496320,293.11328125,297.1499938964844,293.1499938964844,0.1459417790174484,-3111.239990234375,304.1443176269531,0.8163114190101624,0.2118835896253585,0.1915443241596222,292.7608337402344,297.1499938964844,293.1499938964844,0.0091393226757645,-625.8035278320312,301.2721862792969,0.4935174286365509,0.050000000745058,0.0488840155303478,293.0949401855469,297.1499938964844,293.1499938964844,0.220340684056282,-3358.697265625,304.1408386230469,0.9093598127365112,0.2950486242771148,0.2068327516317367,293.15203857421875,297.1499938964844,293.1499938964844,0.316189706325531,-6042.41650390625,304.1520080566406,0.9990000128746032,0.4466785788536072,0.3717716634273529,293.1377868652344,297.1499938964844,293.1499938964844,0.0039849816821515,-1524.8734130859375,296.1430358886719,0.4935174286365509,0.050000000745058,0.2318847179412841,290.7055053710937,291.1499938964844,257.72247314453125,256.7222900390625,279.1483459472656,293.13800048828125,290.706787109375,1.0,0.2682092189788818,0.4604582190513611,0.4604582190513611,0.5395417809486389,1.0,-1.26125168800354,0.4985353946685791,0.7627162933349609,0.1981432735919952,0.0,0.0,0.0,48.30062484741211,40.0,-16.065319061279297,-14690.1005859375,217.89454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,308.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3347828090190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003397619875613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496380,293.11328125,297.1499938964844,293.1499938964844,0.1464042067527771,-3118.517822265625,304.1454162597656,0.8234511017799377,0.2128185629844665,0.192319244146347,292.75537109375,297.1499938964844,293.1499938964844,0.009332288056612,-632.980712890625,301.43212890625,0.4974467754364013,0.050000000745058,0.0488165691494941,293.0951232910156,297.1499938964844,293.1499938964844,0.2211318910121917,-3367.5810546875,304.1425476074219,0.9190402626991272,0.2964056432247162,0.2077235281467437,293.1296081542969,297.1499938964844,293.1499938964844,0.306886225938797,-5896.39013671875,304.16632080078125,0.9990000128746032,0.4511610567569732,0.3630624413490295,293.1341247558594,297.1499938964844,293.1499938964844,0.003987634088844,-1524.4813232421875,296.1718139648437,0.4974467754364013,0.050000000745058,0.2315647900104522,290.7288513183594,291.1499938964844,257.6807556152344,256.6835327148437,279.1483154296875,293.13433837890625,290.7313232421875,1.0,0.2651244401931762,0.4602956473827362,0.4602956473827362,0.5397043228149414,1.0,-1.252325177192688,0.4943505227565765,0.7579746842384338,0.1956313103437423,0.0,0.0,0.0,46.45522689819336,43.0,21.67318153381348,-14651.7373046875,210.8227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,308.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.335219144821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402048023417,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496440,293.11328125,297.1499938964844,293.1499938964844,0.1464042067527771,-3118.517822265625,304.1454162597656,0.8234511017799377,0.2128185629844665,0.192319244146347,292.75537109375,297.1499938964844,293.1499938964844,0.009332288056612,-632.980712890625,301.43212890625,0.4974467754364013,0.050000000745058,0.0488165691494941,293.0951232910156,297.1499938964844,293.1499938964844,0.2211318910121917,-3367.5810546875,304.1425476074219,0.9190402626991272,0.2964056432247162,0.2077235281467437,293.1296081542969,297.1499938964844,293.1499938964844,0.306886225938797,-5896.39013671875,304.16632080078125,0.9990000128746032,0.4511610567569732,0.3630624413490295,293.1341247558594,297.1499938964844,293.1499938964844,0.003987634088844,-1524.4813232421875,296.1718139648437,0.4974467754364013,0.050000000745058,0.2315647900104522,290.7288513183594,291.1499938964844,257.6807556152344,256.6835327148437,279.1483154296875,293.13433837890625,290.7313232421875,1.0,0.2651244401931762,0.4602956473827362,0.4602956473827362,0.5397043228149414,1.0,-1.252325177192688,0.4943505227565765,0.7579746842384338,0.1956313103437423,0.0,0.0,0.0,46.45522689819336,43.0,21.67318153381348,-14651.7373046875,210.8227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,308.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.335219144821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402048023417,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1466289460659027,-3122.052734375,304.1458435058594,0.8257161378860474,0.2132824212312698,0.192718893289566,292.75262451171875,297.1499938964844,293.1499938964844,0.0094360299408435,-636.779052734375,301.512939453125,0.4985794126987457,0.050000000745058,0.0487979277968406,293.0951843261719,297.1499938964844,293.1499938964844,0.2215173840522766,-3371.9296875,304.1431884765625,0.9222376942634584,0.2970881760120392,0.208184465765953,293.1176452636719,297.1499938964844,293.1499938964844,0.3040149211883545,-5851.92431640625,304.1685485839844,0.9990000128746032,0.4537687599658966,0.3606181740760803,293.1322937011719,297.1499938964844,293.1499938964844,0.0039902837015688,-1524.713134765625,296.1874694824219,0.4985794126987457,0.050000000745058,0.2314763516187667,290.7418518066406,291.1499938964844,257.6595458984375,256.6639404296875,279.1480712890625,293.13250732421875,290.7444152832031,1.0,0.2642897963523865,0.4601820111274719,0.4601820111274719,0.5398179888725281,1.0,-1.25029456615448,0.4932236075401306,0.7570708990097046,0.1948879212141037,0.0,0.0,0.0,45.95198822021485,43.0,29.34806060791016,-14650.779296875,209.04913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,308.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353045284748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402914735488,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496560,293.1133117675781,297.1499938964844,293.1499938964844,0.1468585431575775,-3125.69091796875,304.14617919921875,0.8272907137870789,0.2137408852577209,0.1931219398975372,292.7498779296875,297.1499938964844,293.1499938964844,0.0095429923385381,-640.6651000976562,301.593994140625,0.499260812997818,0.050000000745058,0.0487868823111057,293.0952453613281,297.1499938964844,293.1499938964844,0.2219103127717971,-3376.399169921875,304.1437072753906,0.9244922399520874,0.2977678179740906,0.2086504101753235,293.1065979003906,297.1499938964844,293.1499938964844,0.3021049797534942,-5822.7880859375,304.1686096191406,0.9990000128746032,0.4563484191894531,0.3591629266738891,293.13043212890625,297.1499938964844,293.1499938964844,0.0039936872199177,-1525.2413330078125,296.20330810546875,0.499260812997818,0.050000000745058,0.2314239740371704,290.7546081542969,291.1499938964844,257.6381530761719,256.6441955566406,279.1477966308594,293.13067626953125,290.75701904296875,1.0,0.2638680636882782,0.460049033164978,0.460049033164978,0.539950966835022,1.0,-1.2495136260986328,0.4925891160964966,0.756924569606781,0.1943926066160202,0.0,0.0,0.0,45.66018295288086,46.0,32.35313034057617,-14658.0126953125,208.15963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353330194950104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003403204027563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496620,293.11346435546875,297.1499938964844,293.1499938964844,0.1473735272884369,-3134.0400390625,304.1465759277344,0.8286190032958984,0.2146365791559219,0.193928837776184,292.7445373535156,297.1499938964844,293.1499938964844,0.0097719775512814,-648.9758911132812,301.75592041015625,0.4994291067123413,0.050000000745058,0.0487841665744781,293.0954895019531,297.1499938964844,293.1499938964844,0.2227799147367477,-3386.490234375,304.14434814453125,0.9264628291130066,0.2991063892841339,0.2095850855112075,293.0894470214844,297.1499938964844,293.1499938964844,0.3009164333343506,-5806.1708984375,304.1642761230469,0.9990000128746032,0.4609414637088775,0.358805239200592,293.126708984375,297.1499938964844,293.1499938964844,0.0040034991689026,-1527.670654296875,296.2333374023437,0.4994291067123413,0.050000000745058,0.2314110845327377,290.77545166015625,291.1499938964844,257.5945739746094,256.6041564941406,279.1471252441406,293.1269226074219,290.77703857421875,1.0,0.2640841901302337,0.4597309231758117,0.4597309231758117,0.5402690768241882,1.0,-1.2511543035507202,0.4925737082958221,0.7585806250572205,0.1940280199050903,0.0,0.0,0.0,45.61545944213867,49.0,27.906848907470703,-14690.396484375,208.6302185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,308.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353055417537689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402924921829,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496680,293.11346435546875,297.1499938964844,293.1499938964844,0.1473735272884369,-3134.0400390625,304.1465759277344,0.8286190032958984,0.2146365791559219,0.193928837776184,292.7445373535156,297.1499938964844,293.1499938964844,0.0097719775512814,-648.9758911132812,301.75592041015625,0.4994291067123413,0.050000000745058,0.0487841665744781,293.0954895019531,297.1499938964844,293.1499938964844,0.2227799147367477,-3386.490234375,304.14434814453125,0.9264628291130066,0.2991063892841339,0.2095850855112075,293.0894470214844,297.1499938964844,293.1499938964844,0.3009164333343506,-5806.1708984375,304.1642761230469,0.9990000128746032,0.4609414637088775,0.358805239200592,293.126708984375,297.1499938964844,293.1499938964844,0.0040034991689026,-1527.670654296875,296.2333374023437,0.4994291067123413,0.050000000745058,0.2314110845327377,290.77545166015625,291.1499938964844,257.5945739746094,256.6041564941406,279.1471252441406,293.1269226074219,290.77703857421875,1.0,0.2640841901302337,0.4597309231758117,0.4597309231758117,0.5402690768241882,1.0,-1.2511543035507202,0.4925737082958221,0.7585806250572205,0.1940280199050903,0.0,0.0,0.0,45.61545944213867,49.0,27.906848907470703,-14690.396484375,208.6302185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,308.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353055417537689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402924921829,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496740,293.1137390136719,297.1499938964844,293.1499938964844,0.1480184197425842,-3144.832763671875,304.1466369628906,0.8278872966766357,0.2155062556266784,0.1947312802076339,292.7391967773437,297.1499938964844,293.1499938964844,0.0100245382636785,-658.194091796875,301.9173583984375,0.4982543289661407,0.050000000745058,0.0488032139837741,293.09588623046875,297.1499938964844,293.1499938964844,0.2238413840532302,-3399.13330078125,304.1444396972656,0.9255393147468568,0.3004098236560821,0.2105123549699783,293.0804748535156,297.1499938964844,293.1499938964844,0.3028915822505951,-5839.1865234375,304.1561584472656,0.9990000128746032,0.4643129706382751,0.3613162636756897,293.1229553222656,297.1499938964844,293.1499938964844,0.0040176743641495,-1532.3145751953125,296.2581481933594,0.4982543289661407,0.050000000745058,0.231501430273056,290.7853088378906,291.1499938964844,257.54998779296875,256.5633850097656,279.1465148925781,293.1231689453125,290.7855834960937,1.0,0.2654871344566345,0.4593515396118164,0.4593515396118164,0.5406484603881836,1.0,-1.256374716758728,0.4939498901367187,0.7624247670173645,0.1943503618240356,0.0,0.0,0.0,46.17606735229492,52.0,13.921782493591309,-14738.890625,211.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3352861106395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402727597858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496800,293.1137390136719,297.1499938964844,293.1499938964844,0.1480184197425842,-3144.832763671875,304.1466369628906,0.8278872966766357,0.2155062556266784,0.1947312802076339,292.7391967773437,297.1499938964844,293.1499938964844,0.0100245382636785,-658.194091796875,301.9173583984375,0.4982543289661407,0.050000000745058,0.0488032139837741,293.09588623046875,297.1499938964844,293.1499938964844,0.2238413840532302,-3399.13330078125,304.1444396972656,0.9255393147468568,0.3004098236560821,0.2105123549699783,293.0804748535156,297.1499938964844,293.1499938964844,0.3028915822505951,-5839.1865234375,304.1561584472656,0.9990000128746032,0.4643129706382751,0.3613162636756897,293.1229553222656,297.1499938964844,293.1499938964844,0.0040176743641495,-1532.3145751953125,296.2581481933594,0.4982543289661407,0.050000000745058,0.231501430273056,290.7853088378906,291.1499938964844,257.54998779296875,256.5633850097656,279.1465148925781,293.1231689453125,290.7855834960937,1.0,0.2654871344566345,0.4593515396118164,0.4593515396118164,0.5406484603881836,1.0,-1.256374716758728,0.4939498901367187,0.7624247670173645,0.1943503618240356,0.0,0.0,0.0,46.17606735229492,52.0,13.921782493591309,-14738.890625,211.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3352861106395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402727597858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496860,293.114013671875,297.1499938964844,293.1499938964844,0.1488495022058487,-3159.064697265625,304.1463623046875,0.8255684971809387,0.2163713127374649,0.1955412626266479,292.7337646484375,297.1499938964844,293.1499938964844,0.0103053618222475,-668.4971923828125,302.0784606933594,0.4960537850856781,0.050000000745058,0.0488399527966976,293.09637451171875,297.1499938964844,293.1499938964844,0.2251625955104828,-3415.16357421875,304.1440734863281,0.9223639965057372,0.3016819655895233,0.2114294469356537,293.0799865722656,297.1499938964844,293.1499938964844,0.3076023459434509,-5914.54248046875,304.146240234375,0.9990000128746032,0.4661870300769806,0.3661099970340729,293.1192932128906,297.1499938964844,293.1499938964844,0.0040364619344472,-1539.444091796875,296.2756042480469,0.4960537850856781,0.050000000745058,0.231675699353218,290.7807922363281,291.1499938964844,257.5039978027344,256.5215148925781,279.1459655761719,293.1194763183594,290.7796325683594,1.0,0.2678376734256744,0.458918422460556,0.458918422460556,0.5410815477371216,1.0,-1.2644541263580322,0.4964246451854706,0.7680294513702393,0.1951993107795715,0.0,0.0,0.0,47.228492736816406,55.0,-5.2317070960998535,-14796.8193359375,216.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,308.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353943228721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000340382597642,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496920,293.114013671875,297.1499938964844,293.1499938964844,0.1488495022058487,-3159.064697265625,304.1463623046875,0.8255684971809387,0.2163713127374649,0.1955412626266479,292.7337646484375,297.1499938964844,293.1499938964844,0.0103053618222475,-668.4971923828125,302.0784606933594,0.4960537850856781,0.050000000745058,0.0488399527966976,293.09637451171875,297.1499938964844,293.1499938964844,0.2251625955104828,-3415.16357421875,304.1440734863281,0.9223639965057372,0.3016819655895233,0.2114294469356537,293.0799865722656,297.1499938964844,293.1499938964844,0.3076023459434509,-5914.54248046875,304.146240234375,0.9990000128746032,0.4661870300769806,0.3661099970340729,293.1192932128906,297.1499938964844,293.1499938964844,0.0040364619344472,-1539.444091796875,296.2756042480469,0.4960537850856781,0.050000000745058,0.231675699353218,290.7807922363281,291.1499938964844,257.5039978027344,256.5215148925781,279.1459655761719,293.1194763183594,290.7796325683594,1.0,0.2678376734256744,0.458918422460556,0.458918422460556,0.5410815477371216,1.0,-1.2644541263580322,0.4964246451854706,0.7680294513702393,0.1951993107795715,0.0,0.0,0.0,47.228492736816406,55.0,-5.2317070960998535,-14796.8193359375,216.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,308.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353943228721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000340382597642,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
496980,293.1142272949219,297.1499938964844,293.1499938964844,0.1498914957046508,-3177.14599609375,304.1458435058594,0.8220776319503784,0.2172378897666931,0.1963659673929214,292.7283020019531,297.1499938964844,293.1499938964844,0.0106173604726791,-679.9290771484375,302.2394714355469,0.4931102097034454,0.050000000745058,0.0488911904394626,293.0968933105469,297.1499938964844,293.1499938964844,0.2267799526453018,-3434.9970703125,304.14337158203125,0.9175599813461304,0.3029361367225647,0.2123420089483261,293.0873718261719,297.1499938964844,293.1499938964844,0.3146503865718841,-6025.431640625,304.1357727050781,0.9990000128746032,0.4664778709411621,0.3726922571659088,293.11572265625,297.1499938964844,293.1499938964844,0.0040598171763122,-1549.103759765625,296.2850341796875,0.4931102097034454,0.050000000745058,0.2319187521934509,290.7608642578125,291.1499938964844,257.45635986328125,256.4782409667969,279.1454467773437,293.11590576171875,290.7582397460937,1.0,0.2709371745586395,0.458438366651535,0.458438366651535,0.5415616631507874,1.0,-1.2747929096221924,0.4997549653053283,0.7750378847122192,0.1964418143033981,0.0,0.0,0.0,48.68341827392578,58.0,-26.24560546875,-14859.9873046875,223.55828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3357155919075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003407086478546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497040,293.1142272949219,297.1499938964844,293.1499938964844,0.1498914957046508,-3177.14599609375,304.1458435058594,0.8220776319503784,0.2172378897666931,0.1963659673929214,292.7283020019531,297.1499938964844,293.1499938964844,0.0106173604726791,-679.9290771484375,302.2394714355469,0.4931102097034454,0.050000000745058,0.0488911904394626,293.0968933105469,297.1499938964844,293.1499938964844,0.2267799526453018,-3434.9970703125,304.14337158203125,0.9175599813461304,0.3029361367225647,0.2123420089483261,293.0873718261719,297.1499938964844,293.1499938964844,0.3146503865718841,-6025.431640625,304.1357727050781,0.9990000128746032,0.4664778709411621,0.3726922571659088,293.11572265625,297.1499938964844,293.1499938964844,0.0040598171763122,-1549.103759765625,296.2850341796875,0.4931102097034454,0.050000000745058,0.2319187521934509,290.7608642578125,291.1499938964844,257.45635986328125,256.4782409667969,279.1454467773437,293.11590576171875,290.7582397460937,1.0,0.2709371745586395,0.458438366651535,0.458438366651535,0.5415616631507874,1.0,-1.2747929096221924,0.4997549653053283,0.7750378847122192,0.1964418143033981,0.0,0.0,0.0,48.68341827392578,58.0,-26.24560546875,-14859.9873046875,223.55828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3357155919075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003407086478546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497100,293.11431884765625,297.1499938964844,293.1499938964844,0.150491327047348,-3187.613525390625,304.1455078125,0.8199949264526367,0.217672199010849,0.1967834830284118,292.7256164550781,297.1499938964844,293.1499938964844,0.0107855340465903,-686.0535278320312,302.32000732421875,0.4914295375347137,0.050000000745058,0.0489214546978473,293.0971374511719,297.1499938964844,293.1499938964844,0.2277038395404815,-3446.375732421875,304.14288330078125,0.914730966091156,0.3035616278648376,0.212799459695816,293.0937194824219,297.1499938964844,293.1499938964844,0.3189408481121063,-6092.30615234375,304.13055419921875,0.9990000128746032,0.4660257995128631,0.3765261471271515,293.11395263671875,297.1499938964844,293.1499938964844,0.0040731760673224,-1554.866455078125,296.28680419921875,0.4914295375347137,0.050000000745058,0.2320623248815536,290.7452392578125,291.1499938964844,257.4319763183594,256.4560852050781,279.1452331542969,293.1141662597656,290.7419128417969,1.0,0.2727165222167969,0.4581829607486725,0.4581829607486725,0.5418170094490051,1.0,-1.280653476715088,0.5016788840293884,0.7789745926856995,0.1971781849861145,0.0,0.0,0.0,49.53963851928711,58.0,-36.67158508300781,-14892.732421875,227.54324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,308.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3359740674495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003409709606785,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497160,293.1144104003906,297.1499938964844,293.1499938964844,0.1511415392160415,-3198.986083984375,304.1451416015625,0.817731499671936,0.2181075066328048,0.1972043365240097,292.7230224609375,297.1499938964844,293.1499938964844,0.0109618892893195,-692.4312744140625,302.4005126953125,0.4896380305290222,0.050000000745058,0.0489544495940208,293.09735107421875,297.1499938964844,293.1499938964844,0.2287036329507827,-3458.7080078125,304.1423645019531,0.9117133021354676,0.3041885495185852,0.2132593095302581,293.1016540527344,297.1499938964844,293.1499938964844,0.3236866295337677,-6165.84521484375,304.12548828125,0.9990000128746032,0.4651794731616974,0.3806615769863128,293.1122436523437,297.1499938964844,293.1499938964844,0.0040876334533095,-1561.2314453125,296.28680419921875,0.4896380305290222,0.050000000745058,0.2322188317775726,290.7260437011719,291.1499938964844,257.4071960449219,256.4336242675781,279.14501953125,293.1124267578125,290.7220764160156,1.0,0.2746248543262481,0.4579183459281921,0.4579183459281921,0.5420816540718079,1.0,-1.286901831626892,0.5037461519241333,0.7831556797027588,0.1979759633541107,0.0,0.0,0.0,50.471336364746094,61.0,-46.72996520996094,-14925.9931640625,231.8684234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,308.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.336303561925888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003413053636904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497220,293.11456298828125,297.1499938964844,293.1499938964844,0.1525821685791015,-3224.228271484375,304.14434814453125,0.8127601742744446,0.218981921672821,0.198056012392044,292.7182312011719,297.1499938964844,293.1499938964844,0.0113386921584606,-705.8602905273438,302.561279296875,0.4857778251171112,0.050000000745058,0.0490276589989662,293.09771728515625,297.1499938964844,293.1499938964844,0.230916291475296,-3486.02099609375,304.1412048339844,0.9053869843482972,0.3054464161396026,0.2141872346401214,293.121826171875,297.1499938964844,293.1499938964844,0.3343888223171234,-6330.25439453125,304.1158447265625,0.9990000128746032,0.4623264670372009,0.3896806240081787,293.1087341308594,297.1499938964844,293.1499938964844,0.0041197729296982,-1575.6903076171875,296.2823181152344,0.4857778251171112,0.050000000745058,0.2325661033391952,290.67803955078125,291.1499938964844,257.35662841796875,256.3878173828125,279.1446533203125,293.1089172363281,290.6729736328125,1.0,0.2787652909755707,0.4573639631271362,0.4573639631271362,0.5426360368728638,1.0,-1.3003684282302856,0.508233368396759,0.7921350002288818,0.1997148096561432,0.0,0.0,0.0,52.5340690612793,64.0,-65.0863265991211,-14993.6376953125,241.43711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3371825218200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003421973960939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497280,293.11456298828125,297.1499938964844,293.1499938964844,0.1525821685791015,-3224.228271484375,304.14434814453125,0.8127601742744446,0.218981921672821,0.198056012392044,292.7182312011719,297.1499938964844,293.1499938964844,0.0113386921584606,-705.8602905273438,302.561279296875,0.4857778251171112,0.050000000745058,0.0490276589989662,293.09771728515625,297.1499938964844,293.1499938964844,0.230916291475296,-3486.02099609375,304.1412048339844,0.9053869843482972,0.3054464161396026,0.2141872346401214,293.121826171875,297.1499938964844,293.1499938964844,0.3343888223171234,-6330.25439453125,304.1158447265625,0.9990000128746032,0.4623264670372009,0.3896806240081787,293.1087341308594,297.1499938964844,293.1499938964844,0.0041197729296982,-1575.6903076171875,296.2823181152344,0.4857778251171112,0.050000000745058,0.2325661033391952,290.67803955078125,291.1499938964844,257.35662841796875,256.3878173828125,279.1446533203125,293.1089172363281,290.6729736328125,1.0,0.2787652909755707,0.4573639631271362,0.4573639631271362,0.5426360368728638,1.0,-1.3003684282302856,0.508233368396759,0.7921350002288818,0.1997148096561432,0.0,0.0,0.0,52.5340690612793,64.0,-65.0863265991211,-14993.6376953125,241.43711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3371825218200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003421973960939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497340,293.1146240234375,297.1499938964844,293.1499938964844,0.1541881412267685,-3252.378173828125,304.1435546875,0.8072969913482666,0.2198625952005386,0.1989208310842514,292.7144470214844,297.1499938964844,293.1499938964844,0.0117458384484052,-720.0115356445312,302.720947265625,0.4815874695777893,0.050000000745058,0.0491091571748256,293.0980224609375,297.1499938964844,293.1499938964844,0.233378916978836,-3516.39404296875,304.1400451660156,0.8989980220794678,0.306708812713623,0.2151245027780532,293.1470031738281,297.1499938964844,293.1499938964844,0.3464787900447845,-6513.8935546875,304.10711669921875,0.9990000128746032,0.4579483270645141,0.3994809985160827,293.10504150390625,297.1499938964844,293.1499938964844,0.0041561955586075,-1592.347900390625,296.2734069824219,0.4815874695777893,0.050000000745058,0.2329526841640472,290.6191101074219,291.1499938964844,257.3047790527344,256.3409118652344,279.1443176269531,293.1052551269531,290.6132202148437,1.0,0.2832491993904114,0.4567793011665344,0.4567793011665344,0.5432206988334656,1.0,-1.3148572444915771,0.513081431388855,0.8017758131027222,0.2015863209962844,0.0,0.0,0.0,54.82485580444336,52.0,-80.3453598022461,-15062.5068359375,252.0877227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3383555710315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003433879173826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497400,293.1146240234375,297.1499938964844,293.1499938964844,0.1541881412267685,-3252.378173828125,304.1435546875,0.8072969913482666,0.2198625952005386,0.1989208310842514,292.7144470214844,297.1499938964844,293.1499938964844,0.0117458384484052,-720.0115356445312,302.720947265625,0.4815874695777893,0.050000000745058,0.0491091571748256,293.0980224609375,297.1499938964844,293.1499938964844,0.233378916978836,-3516.39404296875,304.1400451660156,0.8989980220794678,0.306708812713623,0.2151245027780532,293.1470031738281,297.1499938964844,293.1499938964844,0.3464787900447845,-6513.8935546875,304.10711669921875,0.9990000128746032,0.4579483270645141,0.3994809985160827,293.10504150390625,297.1499938964844,293.1499938964844,0.0041561955586075,-1592.347900390625,296.2734069824219,0.4815874695777893,0.050000000745058,0.2329526841640472,290.6191101074219,291.1499938964844,257.3047790527344,256.3409118652344,279.1443176269531,293.1052551269531,290.6132202148437,1.0,0.2832491993904114,0.4567793011665344,0.4567793011665344,0.5432206988334656,1.0,-1.3148572444915771,0.513081431388855,0.8017758131027222,0.2015863209962844,0.0,0.0,0.0,54.82485580444336,52.0,-80.3453598022461,-15062.5068359375,252.0877227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3383555710315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003433879173826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
