time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497460,293.1144104003906,297.1499938964844,293.1499938964844,0.1556426733732223,-3277.665771484375,304.143310546875,0.8099851608276367,0.2208024114370346,0.1997259110212326,292.71160888671875,297.1499938964844,293.1499938964844,0.0121261626482009,-732.2815551757812,302.88140869140625,0.4826059937477112,0.050000000745058,0.0490892045199871,293.0980224609375,297.1499938964844,293.1499938964844,0.2356372326612472,-3543.9697265625,304.1396484375,0.90211421251297,0.3080224096775055,0.2160116583108902,293.1663513183594,297.1499938964844,293.1499938964844,0.3464303612709045,-6506.96533203125,304.1221618652344,0.9990000128746032,0.4540607035160064,0.3971094787120819,293.1009216308594,297.1499938964844,293.1499938964844,0.0041866851970553,-1606.3065185546875,296.2713928222656,0.4826059937477112,0.050000000745058,0.2328580617904663,290.5673217773437,291.1499938964844,257.25177001953125,256.2929992675781,279.145751953125,293.1011657714844,290.5644226074219,1.0,0.2819930911064148,0.4564203917980194,0.4564203917980194,0.5435795783996582,1.0,-1.3139148950576782,0.5118078589439392,0.8021070957183838,0.2004765123128891,0.0,0.0,0.0,54.30472946166992,40.0,-63.71389389038086,-15036.228515625,250.55723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,308.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3396510481834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003447026247158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497520,293.1144104003906,297.1499938964844,293.1499938964844,0.1556426733732223,-3277.665771484375,304.143310546875,0.8099851608276367,0.2208024114370346,0.1997259110212326,292.71160888671875,297.1499938964844,293.1499938964844,0.0121261626482009,-732.2815551757812,302.88140869140625,0.4826059937477112,0.050000000745058,0.0490892045199871,293.0980224609375,297.1499938964844,293.1499938964844,0.2356372326612472,-3543.9697265625,304.1396484375,0.90211421251297,0.3080224096775055,0.2160116583108902,293.1663513183594,297.1499938964844,293.1499938964844,0.3464303612709045,-6506.96533203125,304.1221618652344,0.9990000128746032,0.4540607035160064,0.3971094787120819,293.1009216308594,297.1499938964844,293.1499938964844,0.0041866851970553,-1606.3065185546875,296.2713928222656,0.4826059937477112,0.050000000745058,0.2328580617904663,290.5673217773437,291.1499938964844,257.25177001953125,256.2929992675781,279.145751953125,293.1011657714844,290.5644226074219,1.0,0.2819930911064148,0.4564203917980194,0.4564203917980194,0.5435795783996582,1.0,-1.3139148950576782,0.5118078589439392,0.8021070957183838,0.2004765123128891,0.0,0.0,0.0,54.30472946166992,40.0,-63.71389389038086,-15036.228515625,250.55723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,308.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3396510481834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003447026247158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497580,293.1139221191406,297.1499938964844,293.1499938964844,0.1565282791852951,-3292.47509765625,304.14410400390625,0.8198181986808777,0.2218045443296432,0.2005082219839096,292.7079467773437,297.1499938964844,293.1499938964844,0.0124545507133007,-741.1864013671875,303.050048828125,0.4882392287254333,0.050000000745058,0.0489805862307548,293.09783935546875,297.1499938964844,293.1499938964844,0.2370267361402511,-3560.291259765625,304.14080810546875,0.9145606756210328,0.3093810081481933,0.2168701440095901,293.16131591796875,297.1499938964844,293.1499938964844,0.3338873386383056,-6308.43115234375,304.1526184082031,0.9990000128746032,0.4546120464801788,0.3839169144630432,293.0967712402344,297.1499938964844,293.1499938964844,0.0042040660046041,-1612.9599609375,296.2958984375,0.4882392287254333,0.050000000745058,0.2323428243398666,290.5580139160156,291.1499938964844,257.1976928710937,256.2441711425781,279.1475524902344,293.09698486328125,290.5593566894531,1.0,0.2763857841491699,0.4562648236751556,0.4562648236751556,0.543735146522522,1.0,-1.2993048429489136,0.5051975250244141,0.7941073179244995,0.1966333985328674,0.0,0.0,0.0,51.32091522216797,43.0,-13.838374137878418,-14943.0458984375,238.3509979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.340588629245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003456541744526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1565282791852951,-3292.47509765625,304.14410400390625,0.8198181986808777,0.2218045443296432,0.2005082219839096,292.7079467773437,297.1499938964844,293.1499938964844,0.0124545507133007,-741.1864013671875,303.050048828125,0.4882392287254333,0.050000000745058,0.0489805862307548,293.09783935546875,297.1499938964844,293.1499938964844,0.2370267361402511,-3560.291259765625,304.14080810546875,0.9145606756210328,0.3093810081481933,0.2168701440095901,293.16131591796875,297.1499938964844,293.1499938964844,0.3338873386383056,-6308.43115234375,304.1526184082031,0.9990000128746032,0.4546120464801788,0.3839169144630432,293.0967712402344,297.1499938964844,293.1499938964844,0.0042040660046041,-1612.9599609375,296.2958984375,0.4882392287254333,0.050000000745058,0.2323428243398666,290.5580139160156,291.1499938964844,257.1976928710937,256.2441711425781,279.1475524902344,293.09698486328125,290.5593566894531,1.0,0.2763857841491699,0.4562648236751556,0.4562648236751556,0.543735146522522,1.0,-1.2993048429489136,0.5051975250244141,0.7941073179244995,0.1966333985328674,0.0,0.0,0.0,51.32091522216797,43.0,-13.838374137878418,-14943.0458984375,238.3509979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.340588629245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003456541744526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497700,293.1136779785156,297.1499938964844,293.1499938964844,0.1567921936511993,-3296.592041015625,304.1446838378906,0.8238136172294617,0.2223074287176132,0.2009232938289642,292.7052917480469,297.1499938964844,293.1499938964844,0.0126194916665554,-745.14990234375,303.13848876953125,0.4904550611972809,0.050000000745058,0.0489392206072807,293.0977478027344,297.1499938964844,293.1499938964844,0.2374314218759536,-3564.739501953125,304.1417541503906,0.9200274348258972,0.3100563883781433,0.2173134535551071,293.15045166015625,297.1499938964844,293.1499938964844,0.3283742666244507,-6222.60595703125,304.1620483398437,0.9990000128746032,0.4566007554531097,0.3787694871425628,293.0947570800781,297.1499938964844,293.1499938964844,0.0042110076174139,-1614.7601318359375,296.31768798828125,0.4904550611972809,0.050000000745058,0.2321465760469436,290.56915283203125,291.1499938964844,257.1703186035156,256.2194519042969,279.14764404296875,293.094970703125,290.5715637207031,1.0,0.2746047377586365,0.4561560451984405,0.4561560451984405,0.5438439846038818,1.0,-1.2938655614852903,0.5026541948318481,0.7912113666534424,0.1950038969516754,0.0,0.0,0.0,50.18452835083008,43.0,9.534507751464844,-14916.806640625,233.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,308.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3408403694629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003459096478763,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1570440381765365,-3300.50146484375,304.14520263671875,0.826694905757904,0.2228051871061325,0.2013453394174575,292.7021484375,297.1499938964844,293.1499938964844,0.0127954613417387,-749.3272705078125,303.2286682128906,0.4919529855251312,0.050000000745058,0.0489118508994579,293.09771728515625,297.1499938964844,293.1499938964844,0.2378103584051132,-3568.892822265625,304.1425476074219,0.9240305423736572,0.3107253313064575,0.2177605777978897,293.1383056640625,297.1499938964844,293.1499938964844,0.3244700133800506,-6162.31884765625,304.1669006347656,0.9990000128746032,0.4589796066284179,0.3753261864185333,293.0927734375,297.1499938964844,293.1499938964844,0.0042186980135738,-1616.764892578125,296.34051513671875,0.4919529855251312,0.050000000745058,0.232016772031784,290.58184814453125,291.1499938964844,257.1427307128906,256.19451904296875,279.2782287597656,293.0929870605469,290.58514404296875,1.0,0.2733172178268432,0.4697472155094147,0.4697472155094147,0.5695059895515442,1.0,-1.2905865907669067,0.4948943257331848,0.7956922054290771,0.1877820342779159,0.0,0.0,0.0,49.4368782043457,46.0,35.19854736328125,-14833.0224609375,230.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,308.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3409813940525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003460527805145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497820,293.11328125,297.1499938964844,293.1499938964844,0.1551832854747772,-3264.991943359375,304.14990234375,0.8302450776100159,0.2237727344036102,0.2021949887275695,292.6952819824219,297.1499938964844,293.1499938964844,0.0129738776013255,-748.1480712890625,303.4217834472656,0.4935282468795776,0.050000000745058,0.0488836579024791,293.0978698730469,297.1499938964844,293.1499938964844,0.2349517792463302,-3530.715087890625,304.1498413085937,0.928964912891388,0.3120197057723999,0.2186518758535385,293.1151733398437,297.1499938964844,293.1499938964844,0.3150822818279266,-6014.892578125,304.1767578125,0.9990000128746032,0.4639725685119629,0.3717458248138428,293.0895690917969,297.1499938964844,293.1499938964844,0.0042120176367461,-1602.2001953125,296.4857788085937,0.4935282468795776,0.050000000745058,0.2318830341100692,290.7826538085937,291.1499938964844,257.08697509765625,256.1441955566406,279.6968688964844,293.0897216796875,290.7991027832031,1.0,0.2720406651496887,0.5553702712059021,0.5553702712059021,0.7847530245780945,1.0,-1.2881810665130615,0.4795932471752167,0.8085878491401672,0.1727500110864639,0.0,0.0,0.0,48.67866516113281,49.0,218.6005859375,-14704.970703125,228.1104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08551025390625,308.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3402815759181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003453425306361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497880,293.11328125,297.1499938964844,293.1499938964844,0.1551832854747772,-3264.991943359375,304.14990234375,0.8302450776100159,0.2237727344036102,0.2021949887275695,292.6952819824219,297.1499938964844,293.1499938964844,0.0129738776013255,-748.1480712890625,303.4217834472656,0.4935282468795776,0.050000000745058,0.0488836579024791,293.0978698730469,297.1499938964844,293.1499938964844,0.2349517792463302,-3530.715087890625,304.1498413085937,0.928964912891388,0.3120197057723999,0.2186518758535385,293.1151733398437,297.1499938964844,293.1499938964844,0.3150822818279266,-6014.892578125,304.1767578125,0.9990000128746032,0.4639725685119629,0.3717458248138428,293.0895690917969,297.1499938964844,293.1499938964844,0.0042120176367461,-1602.2001953125,296.4857788085937,0.4935282468795776,0.050000000745058,0.2318830341100692,290.7826538085937,291.1499938964844,257.08697509765625,256.1441955566406,279.6968688964844,293.0897216796875,290.7991027832031,1.0,0.2720406651496887,0.5553702712059021,0.5553702712059021,0.7847530245780945,1.0,-1.2881810665130615,0.4795932471752167,0.8085878491401672,0.1727500110864639,0.0,0.0,0.0,48.67866516113281,49.0,218.6005859375,-14704.970703125,228.1104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08551025390625,308.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3402815759181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003453425306361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
497940,293.11309814453125,297.1499938964844,293.1499938964844,0.1549298912286758,-3259.4267578125,304.1502380371094,0.8315585851669312,0.2247377336025238,0.2030526399612426,292.6885681152344,297.1499938964844,293.1499938964844,0.0133085511624813,-754.2530517578125,303.6064758300781,0.4936684370040893,0.050000000745058,0.0488811731338501,293.0980529785156,297.1499938964844,293.1499938964844,0.2344888150691986,-3524.126708984375,304.1504821777344,0.9307392835617064,0.3133045136928558,0.2195387929677963,293.0975646972656,297.1499938964844,293.1499938964844,0.3121850788593292,-5972.07275390625,304.1723327636719,0.9990000128746032,0.4684339463710785,0.3714293539524078,293.0868225097656,297.1499938964844,293.1499938964844,0.0042128763161599,-1597.8653564453125,296.5642395019531,0.4936684370040893,0.050000000745058,0.2318712323904037,290.86871337890625,291.1499938964844,257.0305480957031,256.09326171875,279.5367736816406,293.0870056152344,290.8705139160156,1.0,0.2722446024417877,0.5870810151100159,0.5870810151100159,1.0,1.0,-1.2898762226104736,0.4853599369525909,0.8045163154602051,0.1779278665781021,0.0,0.0,0.0,48.637962341308594,52.0,109.92974090576172,-14829.4306640625,228.5988922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.339399129152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003444469766691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498000,293.11309814453125,297.1499938964844,293.1499938964844,0.1549298912286758,-3259.4267578125,304.1502380371094,0.8315585851669312,0.2247377336025238,0.2030526399612426,292.6885681152344,297.1499938964844,293.1499938964844,0.0133085511624813,-754.2530517578125,303.6064758300781,0.4936684370040893,0.050000000745058,0.0488811731338501,293.0980529785156,297.1499938964844,293.1499938964844,0.2344888150691986,-3524.126708984375,304.1504821777344,0.9307392835617064,0.3133045136928558,0.2195387929677963,293.0975646972656,297.1499938964844,293.1499938964844,0.3121850788593292,-5972.07275390625,304.1723327636719,0.9990000128746032,0.4684339463710785,0.3714293539524078,293.0868225097656,297.1499938964844,293.1499938964844,0.0042128763161599,-1597.8653564453125,296.5642395019531,0.4936684370040893,0.050000000745058,0.2318712323904037,290.86871337890625,291.1499938964844,257.0305480957031,256.09326171875,279.5367736816406,293.0870056152344,290.8705139160156,1.0,0.2722446024417877,0.5870810151100159,0.5870810151100159,1.0,1.0,-1.2898762226104736,0.4853599369525909,0.8045163154602051,0.1779278665781021,0.0,0.0,0.0,48.637962341308594,52.0,109.92974090576172,-14829.4306640625,228.5988922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.339399129152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003444469766691,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498060,293.11279296875,297.1499938964844,293.1499938964844,0.1560441255569458,-3278.89501953125,304.1482849121094,0.8310099244117737,0.2257339060306549,0.2039567828178405,292.6822814941406,297.1499938964844,293.1499938964844,0.01379772182554,-766.51123046875,303.786865234375,0.492588609457016,0.050000000745058,0.0489003770053386,293.09796142578125,297.1499938964844,293.1499938964844,0.2360992580652237,-3544.227783203125,304.1475830078125,0.9298989176750184,0.3146394193172455,0.2204727083444595,293.0874938964844,297.1499938964844,293.1499938964844,0.31476491689682,-6016.0078125,304.1604919433594,0.9990000128746032,0.471824586391449,0.3738758563995361,293.0837707519531,297.1499938964844,293.1499938964844,0.0042396550998091,-1608.74462890625,296.5842590332031,0.492588609457016,0.050000000745058,0.2319623380899429,290.8493347167969,291.1499938964844,256.9735717773437,256.0418395996094,279.34552001953125,293.0839538574219,290.84503173828125,1.0,0.2736315429210663,0.5961147546768188,0.5961147546768188,1.0,1.0,-1.2951501607894895,0.4932829141616821,0.8018672466278076,0.1845456212759018,0.0,0.0,0.0,49.20249938964844,55.0,-4.932647228240967,-14957.3310546875,231.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3389573991298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003439986612647,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498120,293.11279296875,297.1499938964844,293.1499938964844,0.1560441255569458,-3278.89501953125,304.1482849121094,0.8310099244117737,0.2257339060306549,0.2039567828178405,292.6822814941406,297.1499938964844,293.1499938964844,0.01379772182554,-766.51123046875,303.786865234375,0.492588609457016,0.050000000745058,0.0489003770053386,293.09796142578125,297.1499938964844,293.1499938964844,0.2360992580652237,-3544.227783203125,304.1475830078125,0.9298989176750184,0.3146394193172455,0.2204727083444595,293.0874938964844,297.1499938964844,293.1499938964844,0.31476491689682,-6016.0078125,304.1604919433594,0.9990000128746032,0.471824586391449,0.3738758563995361,293.0837707519531,297.1499938964844,293.1499938964844,0.0042396550998091,-1608.74462890625,296.5842590332031,0.492588609457016,0.050000000745058,0.2319623380899429,290.8493347167969,291.1499938964844,256.9735717773437,256.0418395996094,279.34552001953125,293.0839538574219,290.84503173828125,1.0,0.2736315429210663,0.5961147546768188,0.5961147546768188,1.0,1.0,-1.2951501607894895,0.4932829141616821,0.8018672466278076,0.1845456212759018,0.0,0.0,0.0,49.20249938964844,55.0,-4.932647228240967,-14957.3310546875,231.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3389573991298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003439986612647,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498180,293.1124572753906,297.1499938964844,293.1499938964844,0.1576621532440185,-3307.335693359375,304.14617919921875,0.8289902806282043,0.2267466336488723,0.2048967629671096,292.6764221191406,297.1499938964844,293.1499938964844,0.0143750682473182,-781.1481323242188,303.9682922363281,0.4905492067337036,0.050000000745058,0.0489374436438083,293.09771728515625,297.1499938964844,293.1499938964844,0.2384878545999527,-3573.99951171875,304.1444396972656,0.926996111869812,0.316005527973175,0.2214461117982864,293.08544921875,297.1499938964844,293.1499938964844,0.3206612765789032,-6110.7421875,304.14715576171875,0.9990000128746032,0.4738377332687378,0.3785516619682312,293.0802307128906,297.1499938964844,293.1499938964844,0.0042784372344613,-1625.918212890625,296.5864562988281,0.4905492067337036,0.050000000745058,0.2321381717920303,290.79412841796875,291.1499938964844,256.91619873046875,255.99002075195312,279.243896484375,293.0804443359375,290.78814697265625,1.0,0.275959849357605,0.5998992323875427,0.5998992323875427,1.0,1.0,-1.303313970565796,0.4990865886211395,0.8042274117469788,0.1884715557098388,0.0,0.0,0.0,50.26450347900391,58.0,-63.316184997558594,-15043.5693359375,237.15750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3389895558357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003440312866587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498240,293.1124572753906,297.1499938964844,293.1499938964844,0.1576621532440185,-3307.335693359375,304.14617919921875,0.8289902806282043,0.2267466336488723,0.2048967629671096,292.6764221191406,297.1499938964844,293.1499938964844,0.0143750682473182,-781.1481323242188,303.9682922363281,0.4905492067337036,0.050000000745058,0.0489374436438083,293.09771728515625,297.1499938964844,293.1499938964844,0.2384878545999527,-3573.99951171875,304.1444396972656,0.926996111869812,0.316005527973175,0.2214461117982864,293.08544921875,297.1499938964844,293.1499938964844,0.3206612765789032,-6110.7421875,304.14715576171875,0.9990000128746032,0.4738377332687378,0.3785516619682312,293.0802307128906,297.1499938964844,293.1499938964844,0.0042784372344613,-1625.918212890625,296.5864562988281,0.4905492067337036,0.050000000745058,0.2321381717920303,290.79412841796875,291.1499938964844,256.91619873046875,255.99002075195312,279.243896484375,293.0804443359375,290.78814697265625,1.0,0.275959849357605,0.5998992323875427,0.5998992323875427,1.0,1.0,-1.303313970565796,0.4990865886211395,0.8042274117469788,0.1884715557098388,0.0,0.0,0.0,50.26450347900391,58.0,-63.316184997558594,-15043.5693359375,237.15750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3389895558357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003440312866587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498300,293.1123046875,297.1499938964844,293.1499938964844,0.158562421798706,-3323.12353515625,304.1452331542969,0.8275425434112549,0.2272545844316482,0.205374538898468,292.6736755371094,297.1499938964844,293.1499938964844,0.0146905295550823,-788.9459228515625,304.05987548828125,0.4892439246177673,0.050000000745058,0.0489616654813289,293.0975952148437,297.1499938964844,293.1499938964844,0.2398255765438079,-3590.5888671875,304.1430053710937,0.9249310493469238,0.3166926801204681,0.2219411879777908,293.0873718261719,297.1499938964844,293.1499938964844,0.3245415985584259,-6171.9853515625,304.140625,0.9990000128746032,0.4742792248725891,0.3815758228302002,293.0783386230469,297.1499938964844,293.1499938964844,0.004300239495933,-1635.702880859375,296.5852966308594,0.4892439246177673,0.050000000745058,0.2322530597448349,290.7608642578125,291.1499938964844,256.8873596191406,255.9640045166016,279.2124938964844,293.0785522460937,290.7543640136719,1.0,0.2774137556552887,0.6006296873092651,0.6006296873092651,1.0,1.0,-1.3082784414291382,0.5016506910324097,0.8066277503967285,0.1899211853742599,0.0,0.0,0.0,50.95363998413086,58.0,-79.75782775878906,-15079.0791015625,240.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605224609375,308.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3391656577587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003442100132815,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498360,293.1121520996094,297.1499938964844,293.1499938964844,0.1595058739185333,-3339.635009765625,304.1443786621094,0.8258599042892456,0.2277624309062957,0.2058557122945785,292.6710205078125,297.1499938964844,293.1499938964844,0.0142520740628242,-780.7066040039062,304.14898681640625,0.4878083765506744,0.0503281876444816,0.0489965192973613,293.09747314453125,297.1499938964844,293.1499938964844,0.2412314116954803,-3607.963134765625,304.1417236328125,0.922541618347168,0.3173803985118866,0.2224395722150802,293.0911560058594,297.1499938964844,293.1499938964844,0.3289485275745392,-6240.90087890625,304.13433837890625,0.9990000128746032,0.4743337333202362,0.3849841952323913,293.07635498046875,297.1499938964844,293.1499938964844,0.0043233628384768,-1646.1138916015625,296.5833435058594,0.4877820909023285,0.050000000745058,0.2323836386203766,290.72509765625,291.1499938964844,256.8584899902344,255.9379119873047,279.1894226074219,293.0765991210937,290.7182312011719,1.0,0.2790315747261047,0.6008413434028625,0.6008413434028625,1.0,1.0,-1.3137437105178833,0.5041152834892273,0.809628427028656,0.1911707818508148,0.0,0.0,0.0,51.73476028442383,61.0,-91.20553588867188,-15111.88671875,244.37779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,308.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3394415974617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003444900503382,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498420,293.1119079589844,297.1499938964844,293.1499938964844,0.161569282412529,-3375.726806640625,304.142822265625,0.8237740993499756,0.2287693619728088,0.2067967057228088,292.67236328125,297.1499938964844,293.1499938964844,0.0208198186010122,-945.7627563476562,304.1383361816406,0.5162707567214966,0.0622243247926235,0.0579633973538875,293.0972900390625,297.1499938964844,293.1499938964844,0.2443282604217529,-3646.1357421875,304.1393127441406,0.9195812940597534,0.3187462091445923,0.2234198451042175,293.1015625,297.1499938964844,293.1499938964844,0.3364895582199096,-6357.25048828125,304.1270751953125,0.9990000128746032,0.4737151563167572,0.3899017572402954,293.07244873046875,297.1499938964844,293.1499938964844,0.0043706255964934,-1668.100830078125,296.5738830566406,0.4856827855110168,0.050000000745058,0.2325737625360489,290.64117431640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1577453613281,293.0726623535156,290.6321716308594,1.0,0.2829057276248932,0.5998886823654175,0.5998886823654175,1.0,1.0,-1.3329402208328247,0.5117147564888,0.8212254047393799,0.1946549266576767,0.0,0.0,0.0162064991891384,53.05064010620117,64.0,-118.27125549316406,-15215.720703125,254.78048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3403440415859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003454059478826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498480,293.1119079589844,297.1499938964844,293.1499938964844,0.161569282412529,-3375.726806640625,304.142822265625,0.8237740993499756,0.2287693619728088,0.2067967057228088,292.67236328125,297.1499938964844,293.1499938964844,0.0208198186010122,-945.7627563476562,304.1383361816406,0.5162707567214966,0.0622243247926235,0.0579633973538875,293.0972900390625,297.1499938964844,293.1499938964844,0.2443282604217529,-3646.1357421875,304.1393127441406,0.9195812940597534,0.3187462091445923,0.2234198451042175,293.1015625,297.1499938964844,293.1499938964844,0.3364895582199096,-6357.25048828125,304.1270751953125,0.9990000128746032,0.4737151563167572,0.3899017572402954,293.07244873046875,297.1499938964844,293.1499938964844,0.0043706255964934,-1668.100830078125,296.5738830566406,0.4856827855110168,0.050000000745058,0.2325737625360489,290.64117431640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1577453613281,293.0726623535156,290.6321716308594,1.0,0.2829057276248932,0.5998886823654175,0.5998886823654175,1.0,1.0,-1.3329402208328247,0.5117147564888,0.8212254047393799,0.1946549266576767,0.0,0.0,0.0162064991891384,53.05064010620117,64.0,-118.27125549316406,-15215.720703125,254.78048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3403440415859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003454059478826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498540,293.11163330078125,297.1499938964844,293.1499938964844,0.1639582514762878,-3417.4541015625,304.1412353515625,0.8208013772964478,0.2297918647527694,0.2077590525150299,292.6863708496094,297.1499938964844,293.1499938964844,0.0286019369959831,-1104.80615234375,304.1293334960937,0.5447746515274048,0.0714988410472869,0.067297838628292,293.0970764160156,297.1499938964844,293.1499938964844,0.2479197978973388,-3690.25927734375,304.13690185546875,0.9154313206672668,0.3201259076595306,0.2244153320789337,293.1141357421875,297.1499938964844,293.1499938964844,0.3462942540645599,-6507.44189453125,304.1183166503906,0.9990000128746032,0.4724031984806061,0.3962812125682831,293.0689697265625,297.1499938964844,293.1499938964844,0.0044236495159566,-1693.435302734375,296.5533447265625,0.4829597175121307,0.050000000745058,0.2328240424394607,290.5364074707031,291.1499938964844,256.74267578125,255.8332672119141,279.1405029296875,293.06915283203125,290.5265197753906,1.0,0.2874453663825989,0.5979872941970825,0.5979872941970825,1.0,1.0,-1.3544535636901855,0.5196892023086548,0.834764301776886,0.1980948001146316,0.0,0.0,0.104892261326313,54.73158645629883,67.0,-141.43572998046875,-15315.73046875,267.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3418042063713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000346887827618,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498600,293.11163330078125,297.1499938964844,293.1499938964844,0.1639582514762878,-3417.4541015625,304.1412353515625,0.8208013772964478,0.2297918647527694,0.2077590525150299,292.6863708496094,297.1499938964844,293.1499938964844,0.0286019369959831,-1104.80615234375,304.1293334960937,0.5447746515274048,0.0714988410472869,0.067297838628292,293.0970764160156,297.1499938964844,293.1499938964844,0.2479197978973388,-3690.25927734375,304.13690185546875,0.9154313206672668,0.3201259076595306,0.2244153320789337,293.1141357421875,297.1499938964844,293.1499938964844,0.3462942540645599,-6507.44189453125,304.1183166503906,0.9990000128746032,0.4724031984806061,0.3962812125682831,293.0689697265625,297.1499938964844,293.1499938964844,0.0044236495159566,-1693.435302734375,296.5533447265625,0.4829597175121307,0.050000000745058,0.2328240424394607,290.5364074707031,291.1499938964844,256.74267578125,255.8332672119141,279.1405029296875,293.06915283203125,290.5265197753906,1.0,0.2874453663825989,0.5979872941970825,0.5979872941970825,1.0,1.0,-1.3544535636901855,0.5196892023086548,0.834764301776886,0.1980948001146316,0.0,0.0,0.104892261326313,54.73158645629883,67.0,-141.43572998046875,-15315.73046875,267.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3418042063713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000346887827618,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498660,293.1113586425781,297.1499938964844,293.1499938964844,0.1665047109127044,-3461.724365234375,304.1399230957031,0.8168696761131287,0.2308176159858703,0.208741545677185,292.704833984375,297.1499938964844,293.1499938964844,0.0364760532975196,-1245.4849853515625,304.1231994628906,0.5657116174697876,0.0795091763138771,0.0751965269446373,293.09686279296875,297.1499938964844,293.1499938964844,0.2517518103122711,-3737.04443359375,304.1348876953125,0.9101181626319884,0.3215080499649048,0.2254259437322616,293.1308898925781,297.1499938964844,293.1499938964844,0.3582896292209625,-6689.22412109375,304.10888671875,0.9990000128746032,0.4699209630489349,0.404277503490448,293.066162109375,297.1499938964844,293.1499938964844,0.0044795330613851,-1720.334228515625,296.5284118652344,0.4795075953006744,0.050000000745058,0.2331436723470688,290.423828125,291.1499938964844,256.684814453125,255.78091430664065,279.1314392089844,293.0662841796875,290.41363525390625,1.0,0.2924363315105438,0.5956323146820068,0.5956323146820068,1.0,1.0,-1.3763099908828735,0.5275027751922607,0.8488072752952576,0.2012961357831955,0.0,0.0,0.2091755867004394,56.79444885253906,55.0,-154.0167694091797,-15407.916015625,281.0256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,307.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3437492847442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003488618240226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498720,293.1113586425781,297.1499938964844,293.1499938964844,0.1665047109127044,-3461.724365234375,304.1399230957031,0.8168696761131287,0.2308176159858703,0.208741545677185,292.704833984375,297.1499938964844,293.1499938964844,0.0364760532975196,-1245.4849853515625,304.1231994628906,0.5657116174697876,0.0795091763138771,0.0751965269446373,293.09686279296875,297.1499938964844,293.1499938964844,0.2517518103122711,-3737.04443359375,304.1348876953125,0.9101181626319884,0.3215080499649048,0.2254259437322616,293.1308898925781,297.1499938964844,293.1499938964844,0.3582896292209625,-6689.22412109375,304.10888671875,0.9990000128746032,0.4699209630489349,0.404277503490448,293.066162109375,297.1499938964844,293.1499938964844,0.0044795330613851,-1720.334228515625,296.5284118652344,0.4795075953006744,0.050000000745058,0.2331436723470688,290.423828125,291.1499938964844,256.684814453125,255.78091430664065,279.1314392089844,293.0662841796875,290.41363525390625,1.0,0.2924363315105438,0.5956323146820068,0.5956323146820068,1.0,1.0,-1.3763099908828735,0.5275027751922607,0.8488072752952576,0.2012961357831955,0.0,0.0,0.2091755867004394,56.79444885253906,55.0,-154.0167694091797,-15407.916015625,281.0256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,307.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3437492847442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003488618240226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498780,293.1108703613281,297.1499938964844,293.1499938964844,0.1688147336244583,-3501.5234375,304.13946533203125,0.8204161524772644,0.2318965643644333,0.2096604704856872,292.7239685058594,297.1499938964844,293.1499938964844,0.0437662452459335,-1371.9349365234375,304.1200561523437,0.5886412858963013,0.0869054198265075,0.0822640135884285,293.0964660644531,297.1499938964844,293.1499938964844,0.2552562355995178,-3779.348876953125,304.1341552734375,0.9147765636444092,0.3229334950447082,0.2263829559087753,293.1417541503906,297.1499938964844,293.1499938964844,0.3581410348415375,-6681.37353515625,304.12353515625,0.9990000128746032,0.4681666493415832,0.4005081355571747,293.0638732910156,297.1499938964844,293.1499938964844,0.0045255809091031,-1742.76318359375,296.51104736328125,0.4811429381370544,0.050000000745058,0.2329915165901184,290.32476806640625,291.1499938964844,256.6271057128906,255.72869873046875,279.1326904296875,293.0681457519531,290.31817626953125,1.0,0.2917775511741638,0.5939183831214905,0.5939183831214905,1.0,1.0,-1.382349729537964,0.5289582014083862,0.8533915877342224,0.201448380947113,0.0,0.0,0.3263127505779266,56.08192825317383,43.0,-130.02609252929688,-15404.2392578125,281.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,307.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3459433019161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003510884707793,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498840,293.1108703613281,297.1499938964844,293.1499938964844,0.1688147336244583,-3501.5234375,304.13946533203125,0.8204161524772644,0.2318965643644333,0.2096604704856872,292.7239685058594,297.1499938964844,293.1499938964844,0.0437662452459335,-1371.9349365234375,304.1200561523437,0.5886412858963013,0.0869054198265075,0.0822640135884285,293.0964660644531,297.1499938964844,293.1499938964844,0.2552562355995178,-3779.348876953125,304.1341552734375,0.9147765636444092,0.3229334950447082,0.2263829559087753,293.1417541503906,297.1499938964844,293.1499938964844,0.3581410348415375,-6681.37353515625,304.12353515625,0.9990000128746032,0.4681666493415832,0.4005081355571747,293.0638732910156,297.1499938964844,293.1499938964844,0.0045255809091031,-1742.76318359375,296.51104736328125,0.4811429381370544,0.050000000745058,0.2329915165901184,290.32476806640625,291.1499938964844,256.6271057128906,255.72869873046875,279.1326904296875,293.0681457519531,290.31817626953125,1.0,0.2917775511741638,0.5939183831214905,0.5939183831214905,1.0,1.0,-1.382349729537964,0.5289582014083862,0.8533915877342224,0.201448380947113,0.0,0.0,0.3263127505779266,56.08192825317383,43.0,-130.02609252929688,-15404.2392578125,281.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,307.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3459433019161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003510884707793,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498900,293.11053466796875,297.1499938964844,293.1499938964844,0.1697182357311248,-3516.839599609375,304.1397399902344,0.8248788714408875,0.2324584126472473,0.2101094722747802,292.73297119140625,297.1499938964844,293.1499938964844,0.0472054630517959,-1431.6590576171875,304.1192626953125,0.6011943221092224,0.0905323028564453,0.0856604054570198,293.0962219238281,297.1499938964844,293.1499938964844,0.2566260993480682,-3795.58984375,304.1345520019531,0.9208784103393556,0.3236602246761322,0.2268482148647308,293.1388854980469,297.1499938964844,293.1499938964844,0.3530883193016052,-6601.51318359375,304.1375732421875,0.9990000128746032,0.4688248038291931,0.3944448828697204,293.0628967285156,297.1499938964844,293.1499938964844,0.0045421523973345,-1750.5267333984375,296.5123596191406,0.4837440252304077,0.050000000745058,0.2327503412961959,290.2932434082031,291.1499938964844,256.598388671875,255.7026824951172,279.1344299316406,293.0675354003906,290.28875732421875,1.0,0.2897912263870239,0.5932701230049133,0.5932701230049133,1.0,1.0,-1.3799593448638916,0.5275405049324036,0.8524187803268433,0.2004429399967193,0.0,0.0,0.3866499364376068,54.7531623840332,43.0,-104.07362365722656,-15377.5244140625,277.7644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7546691894531,307.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3469654321670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003521257895044,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
498960,293.1101379394531,297.1499938964844,293.1499938964844,0.1704476922750473,-3529.013916015625,304.1402893066406,0.8309453725814819,0.2330317944288253,0.2105526626110077,292.741455078125,297.1499938964844,293.1499938964844,0.0505207851529121,-1489.66748046875,304.11883544921875,0.6141918897628784,0.094148188829422,0.0890168845653534,293.0959777832031,297.1499938964844,293.1499938964844,0.2577283084392547,-3808.43994140625,304.1353454589844,0.929334282875061,0.3243928253650665,0.2273048758506775,293.1296691894531,297.1499938964844,293.1499938964844,0.3451307415962219,-6477.5625,304.1543273925781,0.9990000128746032,0.4707726836204529,0.3860633671283722,293.06201171875,297.1499938964844,293.1499938964844,0.0045547075569629,-1756.06689453125,296.5204467773437,0.4873192012310028,0.050000000745058,0.2324230968952179,290.2740478515625,291.1499938964844,256.5697326660156,255.67672729492188,279.13641357421875,293.06512451171875,290.27178955078125,1.0,0.2868528366088867,0.5927383303642273,0.5927383303642273,1.0,1.0,-1.374617099761963,0.524952232837677,0.8496649265289307,0.19886414706707,0.0,0.0,0.4470310807228088,52.915897369384766,46.0,-73.63694763183594,-15339.6591796875,271.2425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442932128906,307.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3478727638721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003530466347001,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499020,293.1095886230469,297.1499938964844,293.1499938964844,0.1716664582490921,-3549.025146484375,304.1414794921875,0.8387627601623535,0.2341524362564087,0.2114911675453186,292.7572021484375,297.1499938964844,293.1499938964844,0.0569404959678649,-1603.861328125,304.1185302734375,0.6337295770645142,0.1013019010424614,0.0957347676157951,293.0956726074219,297.1499938964844,293.1499938964844,0.2595278322696686,-3829.085693359375,304.1372375488281,0.940065622329712,0.3258231878280639,0.2282502800226211,293.1005859375,297.1499938964844,293.1499938964844,0.335347831249237,-6327.6015625,304.16864013671875,0.9990000128746032,0.477169007062912,0.3763314485549927,293.0606994628906,297.1499938964844,293.1499938964844,0.0045790998265147,-1765.6295166015625,296.5481872558594,0.4915120899677276,0.050000000745058,0.2320519238710403,290.2580871582031,291.1499938964844,256.5128173828125,255.6250762939453,279.13629150390625,293.0607604980469,290.2568664550781,1.0,0.2845324575901031,0.5913706421852112,0.5913706421852112,1.0,1.0,-1.3728076219558716,0.5233636498451233,0.8494440317153931,0.1973903030157089,0.0,0.0,0.5670955181121826,50.89867401123047,49.0,-34.39537811279297,-15335.083984375,265.78790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,307.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3493466079235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545423969626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499080,293.1095886230469,297.1499938964844,293.1499938964844,0.1716664582490921,-3549.025146484375,304.1414794921875,0.8387627601623535,0.2341524362564087,0.2114911675453186,292.7572021484375,297.1499938964844,293.1499938964844,0.0569404959678649,-1603.861328125,304.1185302734375,0.6337295770645142,0.1013019010424614,0.0957347676157951,293.0956726074219,297.1499938964844,293.1499938964844,0.2595278322696686,-3829.085693359375,304.1372375488281,0.940065622329712,0.3258231878280639,0.2282502800226211,293.1005859375,297.1499938964844,293.1499938964844,0.335347831249237,-6327.6015625,304.16864013671875,0.9990000128746032,0.477169007062912,0.3763314485549927,293.0606994628906,297.1499938964844,293.1499938964844,0.0045790998265147,-1765.6295166015625,296.5481872558594,0.4915120899677276,0.050000000745058,0.2320519238710403,290.2580871582031,291.1499938964844,256.5128173828125,255.6250762939453,279.13629150390625,293.0607604980469,290.2568664550781,1.0,0.2845324575901031,0.5913706421852112,0.5913706421852112,1.0,1.0,-1.3728076219558716,0.5233636498451233,0.8494440317153931,0.1973903030157089,0.0,0.0,0.5670955181121826,50.89867401123047,49.0,-34.39537811279297,-15335.083984375,265.78790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,307.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3493466079235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545423969626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499140,293.1092224121094,297.1499938964844,293.1499938964844,0.1728579550981521,-3568.608154296875,304.142333984375,0.843320369720459,0.2352518290281295,0.2124440670013427,292.7720642089844,297.1499938964844,293.1499938964844,0.0630891993641853,-1716.0430908203125,304.1187744140625,0.6501349210739136,0.108244352042675,0.1023315340280532,293.09552001953125,297.1499938964844,293.1499938964844,0.2612656652927398,-3849.093994140625,304.1385803222656,0.9460808038711548,0.3272295296192169,0.2292036265134811,293.0711669921875,297.1499938964844,293.1499938964844,0.3304457068443298,-6254.5400390625,304.1703491210937,0.9990000128746032,0.4843952655792236,0.3715936839580536,293.0599060058594,297.1499938964844,293.1499938964844,0.004605789668858,-1775.8876953125,296.5765075683594,0.4935934245586395,0.050000000745058,0.2318744659423828,290.244873046875,291.1499938964844,256.4564208984375,255.57388305664065,279.1352233886719,293.0599365234375,290.24365234375,1.0,0.284075915813446,0.589847981929779,0.589847981929779,1.0,1.0,-1.3771122694015503,0.5242171883583069,0.8528950810432434,0.1972117125988006,0.0,0.0,0.6886627078056335,50.019309997558594,52.0,-22.2351016998291,-15375.18359375,265.4879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,307.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3505686819553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003557826566975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
