time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499200,293.1092224121094,297.1499938964844,293.1499938964844,0.1728579550981521,-3568.608154296875,304.142333984375,0.843320369720459,0.2352518290281295,0.2124440670013427,292.7720642089844,297.1499938964844,293.1499938964844,0.0630891993641853,-1716.0430908203125,304.1187744140625,0.6501349210739136,0.108244352042675,0.1023315340280532,293.09552001953125,297.1499938964844,293.1499938964844,0.2612656652927398,-3849.093994140625,304.1385803222656,0.9460808038711548,0.3272295296192169,0.2292036265134811,293.0711669921875,297.1499938964844,293.1499938964844,0.3304457068443298,-6254.5400390625,304.1703491210937,0.9990000128746032,0.4843952655792236,0.3715936839580536,293.0599060058594,297.1499938964844,293.1499938964844,0.004605789668858,-1775.8876953125,296.5765075683594,0.4935934245586395,0.050000000745058,0.2318744659423828,290.244873046875,291.1499938964844,256.4564208984375,255.57388305664065,279.1352233886719,293.0599365234375,290.24365234375,1.0,0.284075915813446,0.589847981929779,0.589847981929779,1.0,1.0,-1.3771122694015503,0.5242171883583069,0.8528950810432434,0.1972117125988006,0.0,0.0,0.6886627078056335,50.019309997558594,52.0,-22.2351016998291,-15375.18359375,265.4879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,307.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3505686819553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003557826566975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499260,293.10894775390625,297.1499938964844,293.1499938964844,0.1741162091493606,-3589.403076171875,304.14276123046875,0.8452595472335815,0.2363411635160446,0.2134141623973846,292.7870178222656,297.1499938964844,293.1499938964844,0.0688490122556686,-1823.7159423828125,304.1195983886719,0.6640115976333618,0.1147816404700279,0.1086125448346138,293.095458984375,297.1499938964844,293.1499938964844,0.2630883753299713,-3870.246337890625,304.1393127441406,0.94850891828537,0.3286241590976715,0.2301692068576812,293.0480041503906,297.1499938964844,293.1499938964844,0.3295008540153503,-6243.04736328125,304.1650085449219,0.9990000128746032,0.4911072552204132,0.3706032633781433,293.0592346191406,297.1499938964844,293.1499938964844,0.0046358220279216,-1787.5888671875,296.602783203125,0.4940328896045685,0.050000000745058,0.2318374067544937,290.22808837890625,291.1499938964844,256.40069580078125,255.52325439453125,279.1336669921875,293.05926513671875,290.2262878417969,1.0,0.2851094305515289,0.5881342887878418,0.5881342887878418,1.0,1.0,-1.3857403993606567,0.5267426371574402,0.8589977622032166,0.1978597342967987,0.0,0.0,0.8126522898674011,49.96263122558594,55.0,-24.383390426635746,-15441.0234375,268.8954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3516860008239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003569166001398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499320,293.10894775390625,297.1499938964844,293.1499938964844,0.1741162091493606,-3589.403076171875,304.14276123046875,0.8452595472335815,0.2363411635160446,0.2134141623973846,292.7870178222656,297.1499938964844,293.1499938964844,0.0688490122556686,-1823.7159423828125,304.1195983886719,0.6640115976333618,0.1147816404700279,0.1086125448346138,293.095458984375,297.1499938964844,293.1499938964844,0.2630883753299713,-3870.246337890625,304.1393127441406,0.94850891828537,0.3286241590976715,0.2301692068576812,293.0480041503906,297.1499938964844,293.1499938964844,0.3295008540153503,-6243.04736328125,304.1650085449219,0.9990000128746032,0.4911072552204132,0.3706032633781433,293.0592346191406,297.1499938964844,293.1499938964844,0.0046358220279216,-1787.5888671875,296.602783203125,0.4940328896045685,0.050000000745058,0.2318374067544937,290.22808837890625,291.1499938964844,256.40069580078125,255.52325439453125,279.1336669921875,293.05926513671875,290.2262878417969,1.0,0.2851094305515289,0.5881342887878418,0.5881342887878418,1.0,1.0,-1.3857403993606567,0.5267426371574402,0.8589977622032166,0.1978597342967987,0.0,0.0,0.8126522898674011,49.96263122558594,55.0,-24.383390426635746,-15441.0234375,268.8954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3516860008239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003569166001398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499380,293.1087341308594,297.1499938964844,293.1499938964844,0.1755126863718032,-3612.6435546875,304.1428527832031,0.8450496792793274,0.2374248653650283,0.2144007235765457,292.8022766113281,297.1499938964844,293.1499938964844,0.074225440621376,-1926.3634033203125,304.12078857421875,0.6751337647438049,0.1208873689174652,0.1145050078630447,293.0954284667969,297.1499938964844,293.1499938964844,0.2651067078113556,-3893.8681640625,304.1394958496094,0.94810152053833,0.3300108909606933,0.2311460077762603,293.03369140625,297.1499938964844,293.1499938964844,0.3319838047027588,-6284.1533203125,304.15582275390625,0.9990000128746032,0.4966092407703399,0.3726068139076233,293.0585632324219,297.1499938964844,293.1499938964844,0.0046699875965714,-1801.3095703125,296.6248779296875,0.4931448698043823,0.050000000745058,0.2319115251302719,290.20281982421875,291.1499938964844,256.3457946777344,255.4732666015625,279.1320495605469,293.05859375,290.2001953125,1.0,0.2873032689094543,0.586259663105011,0.586259663105011,1.0,1.0,-1.3976633548736572,0.530522346496582,0.8671410083770752,0.1991128176450729,0.0,0.0,0.9405290484428406,50.55660629272461,58.0,-34.61119079589844,-15521.712890625,275.2579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,307.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.352816492319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003580639022402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499440,293.1087341308594,297.1499938964844,293.1499938964844,0.1755126863718032,-3612.6435546875,304.1428527832031,0.8450496792793274,0.2374248653650283,0.2144007235765457,292.8022766113281,297.1499938964844,293.1499938964844,0.074225440621376,-1926.3634033203125,304.12078857421875,0.6751337647438049,0.1208873689174652,0.1145050078630447,293.0954284667969,297.1499938964844,293.1499938964844,0.2651067078113556,-3893.8681640625,304.1394958496094,0.94810152053833,0.3300108909606933,0.2311460077762603,293.03369140625,297.1499938964844,293.1499938964844,0.3319838047027588,-6284.1533203125,304.15582275390625,0.9990000128746032,0.4966092407703399,0.3726068139076233,293.0585632324219,297.1499938964844,293.1499938964844,0.0046699875965714,-1801.3095703125,296.6248779296875,0.4931448698043823,0.050000000745058,0.2319115251302719,290.20281982421875,291.1499938964844,256.3457946777344,255.4732666015625,279.1320495605469,293.05859375,290.2001953125,1.0,0.2873032689094543,0.586259663105011,0.586259663105011,1.0,1.0,-1.3976633548736572,0.530522346496582,0.8671410083770752,0.1991128176450729,0.0,0.0,0.9405290484428406,50.55660629272461,58.0,-34.61119079589844,-15521.712890625,275.2579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,307.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.352816492319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003580639022402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499500,293.108642578125,297.1499938964844,293.1499938964844,0.1762748062610626,-3625.382568359375,304.14276123046875,0.844283938407898,0.2379646301269531,0.2148991376161575,292.8099060058594,297.1499938964844,293.1499938964844,0.0767956897616386,-1976.0936279296875,304.1214294433594,0.6797098517417908,0.1237934827804565,0.1173140406608581,293.0954284667969,297.1499938964844,293.1499938964844,0.2662088572978973,-3906.83056640625,304.139404296875,0.947026550769806,0.3307016789913177,0.231637954711914,293.0300598144531,297.1499938964844,293.1499938964844,0.3343607783317566,-6321.90087890625,304.15045166015625,0.9990000128746032,0.498800128698349,0.3745386004447937,293.0582275390625,297.1499938964844,293.1499938964844,0.0046886433847248,-1808.985595703125,296.6339111328125,0.4922949373722076,0.050000000745058,0.2319835126399994,290.18621826171875,291.1499938964844,256.3186950683594,255.44854736328125,279.13134765625,293.0582580566406,290.18310546875,1.0,0.2887569963932037,0.585272490978241,0.585272490978241,1.0,1.0,-1.404629111289978,0.532791018486023,0.8718380331993103,0.1999184340238571,0.0,0.0,1.0,51.0579833984375,58.0,-41.39949417114258,-15565.4638671875,279.3863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8350524902344,307.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3534152507781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003586715611163,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499560,293.10858154296875,297.1499938964844,293.1499938964844,0.1770815998315811,-3638.896484375,304.1426086425781,0.8431601524353027,0.2385028004646301,0.2154002040624618,292.8174743652344,297.1499938964844,293.1499938964844,0.079303078353405,-2024.968505859375,304.1220703125,0.6836996674537659,0.1266121864318847,0.1200413331389427,293.0954284667969,297.1499938964844,293.1499938964844,0.2673770785331726,-3920.600341796875,304.13922119140625,0.9454692006111144,0.331390768289566,0.2321317940950393,293.0286560058594,297.1499938964844,293.1499938964844,0.3374066352844238,-6369.6455078125,304.1448059082031,0.9990000128746032,0.5005979537963867,0.3769901096820831,293.0578918457031,297.1499938964844,293.1499938964844,0.0047083217650651,-1817.204833984375,296.6415100097656,0.4912242591381073,0.050000000745058,0.2320754528045654,290.16680908203125,291.1499938964844,256.29180908203125,255.42404174804688,279.1307067871094,293.05792236328125,290.1632385253906,1.0,0.2904092669486999,0.5842585563659668,0.5842585563659668,1.0,1.0,-1.4121500253677368,0.5352680683135986,0.8768819570541382,0.2008209526538849,0.0,0.0,1.0,51.67605972290039,61.0,-48.736663818359375,-15610.64453125,284.0678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3540477454662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003593134752009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499620,293.10845947265625,297.1499938964844,293.1499938964844,0.1788287013769149,-3668.22265625,304.14215087890625,0.8400390148162842,0.2395730763673782,0.2164077758789062,292.8324584960937,297.1499938964844,293.1499938964844,0.0841599330306053,-2120.48681640625,304.1232604980469,0.6901136636734009,0.1320012211799621,0.1252665370702743,293.0954895019531,297.1499938964844,293.1499938964844,0.2699137330055237,-3950.557373046875,304.1385803222656,0.9411351680755616,0.3327632248401642,0.2331238090991974,293.0321044921875,297.1499938964844,293.1499938964844,0.3453014492988586,-6491.68359375,304.1333923339844,0.9990000128746032,0.5029863715171814,0.3832239806652069,293.0572814941406,297.1499938964844,293.1499938964844,0.004750583320856,-1835.214111328125,296.6524353027344,0.4885329604148865,0.050000000745058,0.2323120534420013,290.11968994140625,291.1499938964844,256.2388610839844,255.37570190429688,279.129638671875,293.05731201171875,290.1152038574219,1.0,0.2942199110984802,0.5821670293807983,0.5821670293807983,1.0,1.0,-1.4285895824432373,0.5407447218894958,0.8878448605537415,0.2028651535511016,0.0,0.0,1.0,53.22020721435547,64.0,-63.811431884765625,-15703.6357421875,294.9202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823486328125,307.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3554395139217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003607259131968,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499680,293.10845947265625,297.1499938964844,293.1499938964844,0.1788287013769149,-3668.22265625,304.14215087890625,0.8400390148162842,0.2395730763673782,0.2164077758789062,292.8324584960937,297.1499938964844,293.1499938964844,0.0841599330306053,-2120.48681640625,304.1232604980469,0.6901136636734009,0.1320012211799621,0.1252665370702743,293.0954895019531,297.1499938964844,293.1499938964844,0.2699137330055237,-3950.557373046875,304.1385803222656,0.9411351680755616,0.3327632248401642,0.2331238090991974,293.0321044921875,297.1499938964844,293.1499938964844,0.3453014492988586,-6491.68359375,304.1333923339844,0.9990000128746032,0.5029863715171814,0.3832239806652069,293.0572814941406,297.1499938964844,293.1499938964844,0.004750583320856,-1835.214111328125,296.6524353027344,0.4885329604148865,0.050000000745058,0.2323120534420013,290.11968994140625,291.1499938964844,256.2388610839844,255.37570190429688,279.129638671875,293.05731201171875,290.1152038574219,1.0,0.2942199110984802,0.5821670293807983,0.5821670293807983,1.0,1.0,-1.4285895824432373,0.5407447218894958,0.8878448605537415,0.2028651535511016,0.0,0.0,1.0,53.22020721435547,64.0,-63.811431884765625,-15703.6357421875,294.9202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823486328125,307.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3554395139217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003607259131968,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499740,293.1084289550781,297.1499938964844,293.1499938964844,0.1807410418987274,-3700.356201171875,304.1415710449219,0.8360556364059448,0.2406334578990936,0.2174188643693924,292.84716796875,297.1499938964844,293.1499938964844,0.0888319388031959,-2213.1220703125,304.1243896484375,0.6947416663169861,0.1370596140623092,0.1301927715539932,293.0955810546875,297.1499938964844,293.1499938964844,0.2727014124393463,-3983.496826171875,304.1377258300781,0.93553227186203,0.3341268301010132,0.234119176864624,293.04302978515625,297.1499938964844,293.1499938964844,0.3552687466144562,-6643.5498046875,304.1223449707031,0.9990000128746032,0.5037764310836792,0.3908892571926117,293.0567626953125,297.1499938964844,293.1499938964844,0.0047964248806238,-1855.1588134765625,296.6581726074219,0.4852588474750519,0.050000000745058,0.232608363032341,290.0623474121094,291.1499938964844,256.1871032714844,255.32833862304688,279.12890625,293.0567932128906,290.05712890625,1.0,0.2985686063766479,0.580018162727356,0.580018162727356,1.0,1.0,-1.446468949317932,0.5467571020126343,0.8997117877006531,0.2051493376493454,0.0,0.0,1.0,55.112281799316406,67.0,-77.83698272705078,-15798.17578125,307.4944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,307.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357026070356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003623360535129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499800,293.1084289550781,297.1499938964844,293.1499938964844,0.1807410418987274,-3700.356201171875,304.1415710449219,0.8360556364059448,0.2406334578990936,0.2174188643693924,292.84716796875,297.1499938964844,293.1499938964844,0.0888319388031959,-2213.1220703125,304.1243896484375,0.6947416663169861,0.1370596140623092,0.1301927715539932,293.0955810546875,297.1499938964844,293.1499938964844,0.2727014124393463,-3983.496826171875,304.1377258300781,0.93553227186203,0.3341268301010132,0.234119176864624,293.04302978515625,297.1499938964844,293.1499938964844,0.3552687466144562,-6643.5498046875,304.1223449707031,0.9990000128746032,0.5037764310836792,0.3908892571926117,293.0567626953125,297.1499938964844,293.1499938964844,0.0047964248806238,-1855.1588134765625,296.6581726074219,0.4852588474750519,0.050000000745058,0.232608363032341,290.0623474121094,291.1499938964844,256.1871032714844,255.32833862304688,279.12890625,293.0567932128906,290.05712890625,1.0,0.2985686063766479,0.580018162727356,0.580018162727356,1.0,1.0,-1.446468949317932,0.5467571020126343,0.8997117877006531,0.2051493376493454,0.0,0.0,1.0,55.112281799316406,67.0,-77.83698272705078,-15798.17578125,307.4944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,307.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357026070356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003623360535129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499860,293.10845947265625,297.1499938964844,293.1499938964844,0.182789146900177,-3734.758056640625,304.1409606933594,0.8315027356147766,0.2416823357343673,0.2184297442436218,292.8617248535156,297.1499938964844,293.1499938964844,0.0933221504092216,-2302.47705078125,304.1254272460937,0.6978833675384521,0.1417808681726455,0.1348091512918472,293.095703125,297.1499938964844,293.1499938964844,0.2756980359554291,-4018.865966796875,304.1368408203125,0.929048240184784,0.335479587316513,0.2351149469614029,293.0602111816406,297.1499938964844,293.1499938964844,0.3669446408748626,-6819.185546875,304.1121520996094,0.9990000128746032,0.5030102133750916,0.3996438980102539,293.0562744140625,297.1499938964844,293.1499938964844,0.0048455256037414,-1876.8055419921875,296.6599426269531,0.4815132021903991,0.050000000745058,0.2329540401697158,289.9967041015625,291.1499938964844,256.1365966796875,255.2820587158203,279.1288146972656,293.0584716796875,289.9909973144531,1.0,0.3033166825771332,0.5778918266296387,0.5778918266296387,1.0,1.0,-1.465343713760376,0.5531733632087708,0.91217041015625,0.2076290547847747,0.0,0.0,1.0,57.29001235961914,70.0,-89.38985443115234,-15892.677734375,321.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,307.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3588179349899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003641545772552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499920,293.10845947265625,297.1499938964844,293.1499938964844,0.182789146900177,-3734.758056640625,304.1409606933594,0.8315027356147766,0.2416823357343673,0.2184297442436218,292.8617248535156,297.1499938964844,293.1499938964844,0.0933221504092216,-2302.47705078125,304.1254272460937,0.6978833675384521,0.1417808681726455,0.1348091512918472,293.095703125,297.1499938964844,293.1499938964844,0.2756980359554291,-4018.865966796875,304.1368408203125,0.929048240184784,0.335479587316513,0.2351149469614029,293.0602111816406,297.1499938964844,293.1499938964844,0.3669446408748626,-6819.185546875,304.1121520996094,0.9990000128746032,0.5030102133750916,0.3996438980102539,293.0562744140625,297.1499938964844,293.1499938964844,0.0048455256037414,-1876.8055419921875,296.6599426269531,0.4815132021903991,0.050000000745058,0.2329540401697158,289.9967041015625,291.1499938964844,256.1365966796875,255.2820587158203,279.1288146972656,293.0584716796875,289.9909973144531,1.0,0.3033166825771332,0.5778918266296387,0.5778918266296387,1.0,1.0,-1.465343713760376,0.5531733632087708,0.91217041015625,0.2076290547847747,0.0,0.0,1.0,57.29001235961914,70.0,-89.38985443115234,-15892.677734375,321.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76708984375,307.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3588179349899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003641545772552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
499980,293.1085205078125,297.1499938964844,293.1499938964844,0.1849385648965835,-3770.8056640625,304.1404113769531,0.8265964984893799,0.2427185177803039,0.2194377034902572,292.87628173828125,297.1499938964844,293.1499938964844,0.0976217538118362,-2387.966552734375,304.12646484375,0.6997888088226318,0.1461342275142669,0.1391006410121917,293.09588623046875,297.1499938964844,293.1499938964844,0.2788526713848114,-4056.012939453125,304.1359558105469,0.9220451712608336,0.3368200957775116,0.2361087650060653,293.08270263671875,297.1499938964844,293.1499938964844,0.3800065815448761,-7013.27099609375,304.10302734375,0.9990000128746032,0.5007354021072388,0.4092087745666504,293.0556945800781,297.1499938964844,293.1499938964844,0.0048975306563079,-1899.88037109375,296.65936279296875,0.4773308038711548,0.050000000745058,0.2333405017852783,289.9251403808594,291.1499938964844,256.0875244140625,255.23696899414065,279.1291809082031,293.0623779296875,289.9190979003906,1.0,0.3083501160144806,0.5758237242698669,0.5758237242698669,1.0,1.0,-1.4848448038101196,0.5598671436309814,0.9249776005744934,0.2102531492710113,0.0,0.0,1.0,59.70183944702149,73.0,-97.94401550292967,-15986.6669921875,336.7434387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,307.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3608072698116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000366173509974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
500040,293.1085205078125,297.1499938964844,293.1499938964844,0.1849385648965835,-3770.8056640625,304.1404113769531,0.8265964984893799,0.2427185177803039,0.2194377034902572,292.87628173828125,297.1499938964844,293.1499938964844,0.0976217538118362,-2387.966552734375,304.12646484375,0.6997888088226318,0.1461342275142669,0.1391006410121917,293.09588623046875,297.1499938964844,293.1499938964844,0.2788526713848114,-4056.012939453125,304.1359558105469,0.9220451712608336,0.3368200957775116,0.2361087650060653,293.08270263671875,297.1499938964844,293.1499938964844,0.3800065815448761,-7013.27099609375,304.10302734375,0.9990000128746032,0.5007354021072388,0.4092087745666504,293.0556945800781,297.1499938964844,293.1499938964844,0.0048975306563079,-1899.88037109375,296.65936279296875,0.4773308038711548,0.050000000745058,0.2333405017852783,289.9251403808594,291.1499938964844,256.0875244140625,255.23696899414065,279.1291809082031,293.0623779296875,289.9190979003906,1.0,0.3083501160144806,0.5758237242698669,0.5758237242698669,1.0,1.0,-1.4848448038101196,0.5598671436309814,0.9249776005744934,0.2102531492710113,0.0,0.0,1.0,59.70183944702149,73.0,-97.94401550292967,-15986.6669921875,336.7434387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,307.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3608072698116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000366173509974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
500100,293.1086120605469,297.1499938964844,293.1499938964844,0.1860404163599014,-3789.249755859375,304.14013671875,0.824057936668396,0.2432313412427902,0.2199396938085556,292.883544921875,297.1499938964844,293.1499938964844,0.0996899604797363,-2428.9501953125,304.1269836425781,0.7003310918807983,0.1481753289699554,0.1411133408546447,293.0959777832031,297.1499938964844,293.1499938964844,0.2804730832576751,-4075.046142578125,304.13555908203125,0.9184560775756836,0.3374849557876587,0.2366041392087936,293.0956115722656,297.1499938964844,293.1499938964844,0.3869681358337402,-7115.77978515625,304.09893798828125,0.9990000128746032,0.4990505576133728,0.4142232537269592,293.0553283691406,297.1499938964844,293.1499938964844,0.0049246354028582,-1911.9083251953125,296.65875244140625,0.4750669300556183,0.050000000745058,0.2335467785596847,289.8878479003906,291.1499938964844,256.0635681152344,255.21490478515625,279.12957763671875,293.06561279296875,289.8817138671875,1.0,0.3109432756900787,0.5748319029808044,0.5748319029808044,1.0,1.0,-1.4947257041931152,0.5632899403572083,0.9314357042312622,0.2116127014160156,0.0,0.0,1.0,60.98178863525391,73.0,-101.01080322265624,-16033.3408203125,344.7414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090148925781,307.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3618689179420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003672509337775,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
500160,293.1086730957031,297.1499938964844,293.1499938964844,0.1871545016765594,-3807.87060546875,304.1399230957031,0.8214830160140991,0.2437405586242675,0.220439925789833,292.8906555175781,297.1499938964844,293.1499938964844,0.10171789675951,-2468.996337890625,304.1274719238281,0.700668215751648,0.1501482725143432,0.1430554836988449,293.0960998535156,297.1499938964844,293.1499938964844,0.2821131348609924,-4094.273681640625,304.1352233886719,0.9148683547973632,0.338145762681961,0.2370979487895965,293.1094970703125,297.1499938964844,293.1499938964844,0.3941676020622253,-7221.14697265625,304.0951232910156,0.9990000128746032,0.4970136284828186,0.4193539619445801,293.05487060546875,297.1499938964844,293.1499938964844,0.0049524535425007,-1924.229736328125,296.65826416015625,0.4726781547069549,0.050000000745058,0.2337604463100433,289.8499755859375,291.1499938964844,256.0399780273437,255.1931915283203,279.130126953125,293.0700988769531,289.84381103515625,1.0,0.3135747909545898,0.573880672454834,0.573880672454834,1.0,1.0,-1.5046663284301758,0.5667622685432434,0.9379040598869324,0.2130086869001388,0.0,0.0,1.0,62.30368423461914,76.0,-103.28876495361328,-16079.8857421875,352.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68902587890625,307.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3629709482192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003683693648781,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
500220,293.1088562011719,297.1499938964844,293.1499938964844,0.1894038617610931,-3845.3720703125,304.1395263671875,0.8162617087364197,0.244748055934906,0.2214343249797821,292.90447998046875,297.1499938964844,293.1499938964844,0.1056769713759422,-2546.74609375,304.1283874511719,0.7008788585662842,0.1539170891046524,0.1467667520046234,293.09637451171875,297.1499938964844,293.1499938964844,0.2854275405406952,-4133.01123046875,304.1346130371094,0.907862663269043,0.3394535481929779,0.2380792200565338,293.13848876953125,297.1499938964844,293.1499938964844,0.4091497361660003,-7438.41943359375,304.0885009765625,0.9990000128746032,0.492156833410263,0.4298681318759918,293.0538635253906,297.1499938964844,293.1499938964844,0.0050094425678253,-1949.4102783203125,296.6576843261719,0.46747687458992,0.050000000745058,0.2342065423727035,289.7733459472656,291.1499938964844,255.99411010742188,255.1508178710937,279.1317138671875,293.0834350585937,289.7672119140625,1.0,0.3189201951026916,0.5721291899681091,0.5721291899681091,1.0,1.0,-1.5246514081954956,0.5738506317138672,0.9508007168769836,0.2159223705530166,0.0,0.0,1.0,65.05391693115234,64.0,-105.71459197998048,-16172.86328125,370.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650390625,307.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3652806580066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003707134164869,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
500280,293.1088562011719,297.1499938964844,293.1499938964844,0.1894038617610931,-3845.3720703125,304.1395263671875,0.8162617087364197,0.244748055934906,0.2214343249797821,292.90447998046875,297.1499938964844,293.1499938964844,0.1056769713759422,-2546.74609375,304.1283874511719,0.7008788585662842,0.1539170891046524,0.1467667520046234,293.09637451171875,297.1499938964844,293.1499938964844,0.2854275405406952,-4133.01123046875,304.1346130371094,0.907862663269043,0.3394535481929779,0.2380792200565338,293.13848876953125,297.1499938964844,293.1499938964844,0.4091497361660003,-7438.41943359375,304.0885009765625,0.9990000128746032,0.492156833410263,0.4298681318759918,293.0538635253906,297.1499938964844,293.1499938964844,0.0050094425678253,-1949.4102783203125,296.6576843261719,0.46747687458992,0.050000000745058,0.2342065423727035,289.7733459472656,291.1499938964844,255.99411010742188,255.1508178710937,279.1317138671875,293.0834350585937,289.7672119140625,1.0,0.3189201951026916,0.5721291899681091,0.5721291899681091,1.0,1.0,-1.5246514081954956,0.5738506317138672,0.9508007168769836,0.2159223705530166,0.0,0.0,1.0,65.05391693115234,64.0,-105.71459197998048,-16172.86328125,370.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650390625,307.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3652806580066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003707134164869,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
500340,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1398620605469,0.8185094594955444,0.0,0.2223430722951889,292.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1295471191406,0.7077887058258057,0.0,0.1502153128385543,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.13507080078125,0.910675048828125,0.0,0.2389887273311615,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1078491210937,0.9990000128746032,0.0,0.4278942346572876,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6673889160156,0.4684898555278778,0.0,0.2341215014457702,289.7135009765625,294.1499938964844,255.9499969482422,255.1099548339844,279.1376647949219,293.0967712402344,289.7105712890625,0.0,0.0,0.5711892247200012,0.5711892247200012,1.0,1.0,-1.528515100479126,0.5746921896934509,0.953822910785675,0.2160860896110534,0.0,0.0,0.0,64.67571258544922,60.0,-78.19574737548828,-16180.8623046875,371.0167541503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62774658203125,307.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1398620605469,0.8185094594955444,0.0,0.2223430722951889,292.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1295471191406,0.7077887058258057,0.0,0.1502153128385543,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.13507080078125,0.910675048828125,0.0,0.2389887273311615,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1078491210937,0.9990000128746032,0.0,0.4278942346572876,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6673889160156,0.4684898555278778,0.0,0.2341215014457702,289.7135009765625,294.1499938964844,255.9499969482422,255.1099548339844,279.1376647949219,293.0967712402344,289.7105712890625,0.0,0.0,0.5711892247200012,0.5711892247200012,1.0,1.0,-1.528515100479126,0.5746921896934509,0.953822910785675,0.2160860896110534,0.0,0.0,0.0,64.67571258544922,60.0,-78.19574737548828,-16180.8623046875,371.0167541503906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62774658203125,307.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,0.0009100257884711,292.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0006523400661535,292.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0009499987936578,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0017975717782974,292.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0013407764490693,289.7671813964844,294.1499938964844,255.910400390625,255.07302856445312,272.2111511230469,277.15460205078125,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067824199795722,2.4771084738972604e-08,0.006782395299524,-0.0582436807453632,0.0,0.0,0.0,-0.0455915592610836,60.0,-380.46923828125,-0.0,-3.1354056773125194e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034171496036768e-17,1.0034186385287794e-17,-1.5369698871670306e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,0.0009100257884711,292.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0006523400661535,292.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0009499987936578,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0017975717782974,292.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0013407764490693,289.7671813964844,294.1499938964844,255.910400390625,255.07302856445312,272.2111511230469,277.15460205078125,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067824199795722,2.4771084738972604e-08,0.006782395299524,-0.0582436807453632,0.0,0.0,0.0,-0.0455915592610836,60.0,-380.46923828125,-0.0,-3.1354056773125194e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034171496036768e-17,1.0034186385287794e-17,-1.5369698871670306e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.0001310434599872,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,0.0001288699713768,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001091470985556,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.000163026707014,292.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930847167969,0.0,0.0,0.0005589800421148,289.7675476074219,294.1499938964844,255.8932037353516,255.0568389892578,271.8211364746094,268.8984069824219,289.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094225432723,2.2442112168619133e-08,0.0013094000751152,-0.0575971268117427,0.0,0.0,0.0,-0.0167878326028585,60.0,-185.799545288086,-0.0,-1.1689461132391445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8519384842931745e-20,-1.8519413923500155e-20,2.8366803365237914e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001073350795195,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001129450611188,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,8.354919555131346e-05,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001132587494794,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,0.0005352731677703,289.7677001953125,294.1499938964844,255.877670288086,255.04209899902344,271.6529235839844,263.74395751953125,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142899505794,2.239810825699352e-08,0.0011428770376369,-0.0576477125287056,0.0,0.0,0.0,-0.0159241296350955,60.0,-85.13101959228516,-0.0,-8.906259552077247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001071336591849,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001128150106524,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,8.332754077855498e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001128215080825,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.65155029296875,0.0,0.0,0.0005351271829567,289.7678527832031,294.1499938964844,255.86373901367188,255.02877807617188,271.4927062988281,260.62066650390625,289.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415609624236,2.2414923250835272e-08,0.0011415384942665,-0.0576930344104766,0.0,0.0,0.0,-0.0159249547868967,60.0,-47.676490783691406,-0.0,-8.885007929393397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008178710937,0.0,0.0,0.0001071354054147,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001128183430409,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,8.332772995345294e-05,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001128192670876,292.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311340332031,0.0,0.0,0.0005351516301743,289.7679748535156,294.1499938964844,255.8513641357422,255.01681518554688,271.3340148925781,258.73046875,289.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415932094678,2.2421950518491943e-08,0.001141570857726,-0.0577112287282943,0.0,0.0,0.0,-0.0159282702952623,60.0,-34.13164138793945,-0.0,-8.885510283107578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001071218212018,292.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,0.0001128040748881,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,8.331712888320908e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001128048534155,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907287597656,0.0,0.0,0.0005350842839106,289.76824951171875,294.1499938964844,255.83102416992188,254.99676513671875,271.0211181640625,256.8906555175781,289.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-27.449323654174805,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001071218212018,292.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,0.0001128040748881,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,8.331712888320908e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001128048534155,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907287597656,0.0,0.0,0.0005350842839106,289.76824951171875,294.1499938964844,255.83102416992188,254.99676513671875,271.0211181640625,256.8906555175781,289.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-27.449323654174805,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001070754879037,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,0.0001127552895923,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,8.328108378918841e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001127560535678,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0005348530248738,289.7685241699219,294.1499938964844,255.8162384033203,254.9815673828125,270.7142639160156,256.2110900878906,289.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.570688247680664,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001070754879037,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,0.0001127552895923,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,8.328108378918841e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001127560535678,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0005348530248738,289.7685241699219,294.1499938964844,255.8162384033203,254.9815673828125,270.7142639160156,256.2110900878906,289.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.570688247680664,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.000106995961687,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001126715505961,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,8.321923087351024e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001126723072957,292.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0005344559322111,289.7687683105469,294.1499938964844,255.80653381347656,254.97085571289065,270.4135437011719,255.9566802978516,289.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-26.44131660461425,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.000106995961687,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,0.0001126715505961,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,8.321923087351024e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001126723072957,292.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0005344559322111,289.7687683105469,294.1499938964844,255.80653381347656,254.97085571289065,270.4135437011719,255.9566802978516,289.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-26.44131660461425,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
