time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501180,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001068821802618,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551818847656,0.0,0.0,0.000112551744678,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,8.313073340104893e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001125524868257,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0005338877090252,289.7689514160156,294.1499938964844,255.8014678955078,254.96421813964844,270.1189880371094,255.85934448242188,289.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-26.398059844970703,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001068821802618,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551818847656,0.0,0.0,0.000112551744678,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,8.313073340104893e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001125524868257,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0005338877090252,289.7689514160156,294.1499938964844,255.8014678955078,254.96421813964844,270.1189880371094,255.85934448242188,289.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-26.398059844970703,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0001068119308911,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001124777700169,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,8.307609095936641e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0001124785048887,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,0.0005335368914529,289.76904296875,294.1499938964844,255.8005523681641,254.9623107910156,269.9740600585937,255.83639526367188,289.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-26.377605438232425,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001067324337782,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001123940528486,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,8.301425987156108e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001123947877204,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0005331398569978,289.7691345214844,294.1499938964844,255.8006286621093,254.96128845214844,269.8306884765625,255.8223571777344,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-26.35475730895996,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0001065445103449,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,0.0001121961686294,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,8.286810043500736e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0001121968889492,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,0.0005322013166733,289.769287109375,294.1499938964844,255.8035430908203,254.961654663086,269.54864501953125,255.8095703125,289.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-26.300046920776367,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0001065445103449,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,0.0001121961686294,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,8.286810043500736e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0001121968889492,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,0.0005322013166733,289.769287109375,294.1499938964844,255.8035430908203,254.961654663086,269.54864501953125,255.8095703125,289.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-26.300046920776367,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001063159725163,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001119555090554,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,8.269034151453525e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001119562148232,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603820800781,0.0,0.0,0.0005310599226504,289.7693786621094,294.1499938964844,255.8097686767578,254.96495056152344,269.2728881835937,255.80789184570312,289.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-26.232494354248047,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001063159725163,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001119555090554,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,8.269034151453525e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001119562148232,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603820800781,0.0,0.0,0.0005310599226504,289.7693786621094,294.1499938964844,255.8097686767578,254.96495056152344,269.2728881835937,255.80789184570312,289.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-26.232494354248047,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0001060444847098,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.0001116696294047,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,8.247917867265642e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001116703206207,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0005297039169818,289.7694396972656,294.1499938964844,255.8188934326172,254.97076416015625,269.00347900390625,255.8121337890625,289.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-26.151870727539062,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0001060444847098,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237731933594,0.0,0.0,0.0001116696294047,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,8.247917867265642e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001116703206207,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0005297039169818,289.7694396972656,294.1499938964844,255.8188934326172,254.97076416015625,269.00347900390625,255.8121337890625,289.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-26.151870727539062,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.00010572825704,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,0.0001113366306526,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,8.223322220146656e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0001113373145926,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0005281245103105,289.7694702148437,294.1499938964844,255.8304443359375,254.97872924804688,268.7403564453125,255.82017517089844,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.058124542236328,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.00010572825704,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,0.0001113366306526,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,8.223322220146656e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0001113373145926,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0005281245103105,289.7694702148437,294.1499938964844,255.8304443359375,254.97872924804688,268.7403564453125,255.82017517089844,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.058124542236328,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001055530447047,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.0001111521269194,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,8.209695079131052e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0001111528035835,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0005272493581287,289.7694702148437,294.1499938964844,255.8369903564453,254.9833984375,268.6112060546875,255.8252716064453,289.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.0063591003418,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001053664091159,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,0.0001109555960283,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,8.195178816094995e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,0.0001109562654164,291.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,0.0005263171624392,289.7694396972656,294.1499938964844,255.843978881836,254.9884490966797,268.4836120605469,255.8309326171875,289.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-25.95138359069824,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001049592901836,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001105268820538,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,8.163513848558068e-05,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,0.0001105275441659,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183532714844,0.0,0.0,0.0005242837360128,289.76934814453125,294.1499938964844,255.85906982421875,254.99952697753903,268.2331237792969,255.8437042236328,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-25.832061767578125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001049592901836,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001105268820538,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,8.163513848558068e-05,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,0.0001105275441659,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2183532714844,0.0,0.0,0.0005242837360128,289.76934814453125,294.1499938964844,255.85906982421875,254.99952697753903,268.2331237792969,255.8437042236328,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-25.832061767578125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001045087119564,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001100524095818,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,8.128468471113592e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,0.000110053057142,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,0.0005220331368036,289.7691955566406,294.1499938964844,255.87527465820312,255.01158142089844,267.9889221191406,255.85797119140625,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-25.700822830200195,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001045087119564,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001100524095818,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,8.128468471113592e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,0.000110053057142,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,0.0005220331368036,289.7691955566406,294.1499938964844,255.87527465820312,255.01158142089844,267.9889221191406,255.85797119140625,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-25.700822830200195,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001040179849951,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001095356565201,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,8.09030098025687e-05,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001095362968044,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0005195820704102,289.7689819335937,294.1499938964844,255.8921356201172,255.02423095703125,267.7509155273437,255.87326049804688,289.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-25.558717727661133,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001040179849951,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001095356565201,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,8.09030098025687e-05,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001095362968044,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0005195820704102,289.7689819335937,294.1499938964844,255.8921356201172,255.02423095703125,267.7509155273437,255.87326049804688,289.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-25.558717727661133,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001034918605,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0001089816214516,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,8.04937953944318e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,0.000108982247184,291.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,0.0005169541109353,289.7687072753906,294.1499938964844,255.9092254638672,255.0370941162109,267.51904296875,255.88916015625,289.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-25.407123565673828,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001034918605,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0001089816214516,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,8.04937953944318e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,0.000108982247184,291.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,0.0005169541109353,289.7687072753906,294.1499938964844,255.9092254638672,255.0370941162109,267.51904296875,255.88916015625,289.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-25.407123565673828,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001032173386192,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001086925476556,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,8.028027514228597e-05,290.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.000108693166112,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,0.0005155829130671,289.7685546875,294.1499938964844,255.917709350586,255.04347229003903,267.4053955078125,255.897201538086,289.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-25.32828140258789,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001029362974804,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,0.0001083965980797,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,8.006168354768306e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0001083972092601,291.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0855407714844,0.0,0.0,0.0005141791189089,289.76837158203125,294.1499938964844,255.92608642578125,255.0497589111328,267.2932434082031,255.9052276611328,289.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-25.24773025512696,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.000102358215372,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,0.0001077878478099,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,7.96120657469146e-05,290.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001077884517144,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05377197265625,0.0,0.0,0.0005112916696816,289.7679443359375,294.1499938964844,255.9422912597656,255.06187438964844,267.0733642578125,255.92105102539065,289.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.082508087158203,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.000102358215372,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,0.0001077878478099,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,7.96120657469146e-05,290.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001077884517144,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05377197265625,0.0,0.0,0.0005112916696816,289.7679443359375,294.1499938964844,255.9422912597656,255.06187438964844,267.0733642578125,255.92105102539065,289.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.082508087158203,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001017651011352,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0001071632796083,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,7.915075548226014e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0001071638689609,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,0.0005083291325718,289.7674865722656,294.1499938964844,255.95738220214844,255.07302856445312,266.8592529296875,255.936264038086,289.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-24.913545608520508,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001017651011352,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0001071632796083,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,7.915075548226014e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0001071638689609,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,0.0005083291325718,289.7674865722656,294.1499938964844,255.95738220214844,255.07302856445312,266.8592529296875,255.936264038086,289.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-24.913545608520508,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.000101164674561,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001065310061676,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,7.868374814279377e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.0001065315809682,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0005053299828432,289.76690673828125,294.1499938964844,255.97091674804688,255.0828552246093,266.6507568359375,255.95046997070312,289.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-24.743040084838867,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.000101164674561,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001065310061676,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,7.868374814279377e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.0001065315809682,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0005053299828432,289.76690673828125,294.1499938964844,255.97091674804688,255.0828552246093,266.6507568359375,255.95046997070312,289.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-24.743040084838867,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001005645171971,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0001058990237652,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,7.821695908205584e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001058995912899,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0005023322883062,289.76629638671875,294.1499938964844,255.9824676513672,255.09097290039065,266.4476928710937,255.9633178710937,289.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-24.57318878173828,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001005645171971,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0001058990237652,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,7.821695908205584e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001058995912899,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0005023322883062,289.76629638671875,294.1499938964844,255.9824676513672,255.09097290039065,266.4476928710937,255.9633178710937,289.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-24.57318878173828,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001002668286673,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0001055855391314,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,7.798542355885729e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0001055860993801,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0005008453154005,289.76593017578125,294.1499938964844,255.98736572265625,255.09425354003903,266.34814453125,255.96913146972656,289.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-24.48916816711425,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.997183951782064e-05,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,0.000105274899397,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,7.775598351145163e-05,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0001052754596457,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,0.0004993718466721,289.7655639648437,294.1499938964844,255.99159240722656,255.0969696044922,266.2498779296875,255.97447204589844,289.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-24.406095504760746,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.939314622897656e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001046655233949,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,7.730589277343825e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,0.0001046660690917,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,0.0004964813706465,289.7647705078125,294.1499938964844,255.9978179931641,255.1005096435547,266.0570373535156,255.9835968017578,289.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-24.24374389648437,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.939314622897656e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001046655233949,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,7.730589277343825e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,0.0001046660690917,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,0.0004964813706465,289.7647705078125,294.1499938964844,255.9978179931641,255.1005096435547,266.0570373535156,255.9835968017578,289.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-24.24374389648437,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.883414895739406e-05,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.000104076876596,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,7.68711106502451e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001040774077409,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0004936892073601,289.763916015625,294.1499938964844,256.000732421875,255.1011657714844,265.8689880371094,255.9903564453125,289.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075480171347408e-08,0.0010531084844842,-0.0306793041527271,0.0,0.0,0.0,-0.010799154639244,60.0,-24.08792304992676,-0.0,-7.561610715356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.883414895739406e-05,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.000104076876596,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,7.68711106502451e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001040774077409,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0004936892073601,289.763916015625,294.1499938964844,256.000732421875,255.1011657714844,265.8689880371094,255.9903564453125,289.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075480171347408e-08,0.0010531084844842,-0.0306793041527271,0.0,0.0,0.0,-0.010799154639244,60.0,-24.08792304992676,-0.0,-7.561610715356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.829959162743762e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,0.0001035139648593,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,7.645534060429782e-05,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0001035144887282,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,0.0004910191055387,289.7629699707031,294.1499938964844,255.99989318847656,255.0985870361328,265.6854858398437,255.9944610595703,289.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409334810252858e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689188301563,60.0,-23.940189361572266,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
