time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503520,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.829959162743762e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,0.0001035139648593,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,7.645534060429782e-05,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0001035144887282,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,0.0004910191055387,289.7629699707031,294.1499938964844,255.99989318847656,255.0985870361328,265.6854858398437,255.9944610595703,289.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409334810252858e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689188301563,60.0,-23.940189361572266,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.779324318515135e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001029807535815,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,7.606151484651491e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001029812701744,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0004884899244643,289.7619323730469,294.1499938964844,255.99484252929688,255.0923614501953,265.5062866210937,255.99563598632807,289.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778340886474781e-08,0.0010420168982818,-0.0272844154387712,0.0,0.0,0.0,-0.0101561080664396,60.0,-23.80183792114257,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.779324318515135e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001029807535815,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,7.606151484651491e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001029812701744,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0004884899244643,289.7619323730469,294.1499938964844,255.99484252929688,255.0923614501953,265.5062866210937,255.99563598632807,289.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778340886474781e-08,0.0010420168982818,-0.0272844154387712,0.0,0.0,0.0,-0.0101561080664396,60.0,-23.80183792114257,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.755155042512342e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,0.0001027262405841,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,7.587352592963725e-05,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0001027267499011,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0004872826684731,289.7613830566406,294.1499938964844,255.99058532714844,255.08778381347656,265.4182434082031,255.9950256347656,289.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-23.73653221130371,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.731787577038632e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0001024801749736,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,7.569178706035018e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001024806842906,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0004861155175603,289.7608337402344,294.1499938964844,255.9851226806641,255.08213806152344,265.3311767578125,255.9935760498047,289.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-23.67395401000977,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.687535930424929e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,0.0001020141935441,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,7.534760516136885e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001020146883092,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7639465332031,0.0,0.0,0.0004839051689486,289.7596130371094,294.1499938964844,255.9703369140625,255.0675048828125,265.1598205566406,255.988021850586,289.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-23.55733871459961,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.687535930424929e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,0.0001020141935441,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,7.534760516136885e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001020146883092,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7639465332031,0.0,0.0,0.0004839051689486,289.7596130371094,294.1499938964844,255.9703369140625,255.0675048828125,265.1598205566406,255.988021850586,289.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-23.55733871459961,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.646394028095528e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,0.000101580946648,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,7.502760854549706e-05,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001015814414131,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0004818501765839,289.7583312988281,294.1499938964844,255.9499969482422,255.048095703125,264.9920349121094,255.97869873046875,289.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027861260809,9.121822408530988e-09,0.0010278521804139,-0.0229476206004619,0.0,0.0,0.0,-0.0093349004164338,60.0,-23.452363967895508,-0.0,-7.203232854635645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.646394028095528e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,0.000101580946648,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,7.502760854549706e-05,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.0001015814414131,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0004818501765839,289.7583312988281,294.1499938964844,255.9499969482422,255.048095703125,264.9920349121094,255.97869873046875,289.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027861260809,9.121822408530988e-09,0.0010278521804139,-0.0229476206004619,0.0,0.0,0.0,-0.0093349004164338,60.0,-23.452363967895508,-0.0,-7.203232854635645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.605108061805367e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001011461936286,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,7.470649143215269e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0001011466738418,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,0.0004797879955731,289.7569580078125,294.1499938964844,255.92222595214844,255.02218627929688,264.8275451660156,255.9651794433593,289.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-23.35657501220703,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.605108061805367e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001011461936286,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,7.470649143215269e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0001011466738418,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,0.0004797879955731,289.7569580078125,294.1499938964844,255.92222595214844,255.02218627929688,264.8275451660156,255.9651794433593,289.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-23.35657501220703,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.560466423863544e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,0.0001006761012831,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,7.435928273480386e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,0.0001006765742204,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,0.0004775581764988,289.7555236816406,294.1499938964844,255.8858795166016,254.9887084960937,264.6662292480469,255.9468231201172,289.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436281204223,0.0,0.0,0.0,-0.0088040744885802,60.0,-23.26101303100586,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.560466423863544e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,0.0001006761012831,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,7.435928273480386e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,0.0001006765742204,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,0.0004775581764988,289.7555236816406,294.1499938964844,255.8858795166016,254.9887084960937,264.6662292480469,255.9468231201172,289.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436281204223,0.0,0.0,0.0,-0.0088040744885802,60.0,-23.26101303100586,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,9.53794369706884e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001004389268928,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,7.418409950332716e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001004393925541,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,0.0004764331679325,289.7547607421875,294.1499938964844,255.86471557617188,254.9693145751953,264.586669921875,255.93572998046875,289.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-23.213626861572266,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.515829879092053e-05,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.0001002060598693,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,7.401210314128548e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001002065182547,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0004753285902552,289.75396728515625,294.1499938964844,255.84165954589844,254.9482879638672,264.5078430175781,255.92340087890625,289.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-23.16753387451172,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,9.47474836721085e-05,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,9.97734532575123e-05,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,7.369257946265861e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,9.977390436688438e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.000473276595585,289.7523498535156,294.1499938964844,255.790267944336,254.9015350341797,264.35211181640625,255.89512634277344,289.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829004800681105e-09,0.0010095624020323,-0.0173460319638252,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.08315658569336,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,9.47474836721085e-05,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,9.97734532575123e-05,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,7.369257946265861e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,9.977390436688438e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.000473276595585,289.7523498535156,294.1499938964844,255.790267944336,254.9015350341797,264.35211181640625,255.89512634277344,289.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829004800681105e-09,0.0010095624020323,-0.0173460319638252,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.08315658569336,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.440715803066269e-05,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.94150759652257e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,7.342788012465462e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,9.941552707459778e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0004715766990557,289.7506103515625,294.1499938964844,255.732421875,254.8490753173828,264.1988220214844,255.86209106445312,289.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.01576805114746,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.440715803066269e-05,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.94150759652257e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,7.342788012465462e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,9.941552707459778e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0004715766990557,289.7506103515625,294.1499938964844,255.732421875,254.8490753173828,264.1988220214844,255.86209106445312,289.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.01576805114746,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.416780812898652e-05,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.916302951751275e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,7.324171747313812e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,9.916347335092723e-05,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.000470381201012,289.7488098144531,294.1499938964844,255.6688232421875,254.79151916503903,264.0476379394531,255.82432556152344,289.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-22.972959518432617,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.416780812898652e-05,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.916302951751275e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,7.324171747313812e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,9.916347335092723e-05,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.000470381201012,289.7488098144531,294.1499938964844,255.6688232421875,254.79151916503903,264.0476379394531,255.82432556152344,289.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-22.972959518432617,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,9.4048329629004e-05,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,9.903722093440592e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,7.314878894248977e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,9.903765749186276e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0004697844851762,289.7469177246094,294.1499938964844,255.60015869140625,254.7294921875,263.8982238769531,255.78143310546875,289.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-22.96052932739257,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,9.4048329629004e-05,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,9.903722093440592e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,7.314878894248977e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,9.903765749186276e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0004697844851762,289.7469177246094,294.1499938964844,255.60015869140625,254.7294921875,263.8982238769531,255.78143310546875,289.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-22.96052932739257,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,9.40360114327632e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,9.902424790197983e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,7.31392065063119e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.902468445943668e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0004697229887824,289.74591064453125,294.1499938964844,255.5641632080078,254.69699096679688,263.8241271972656,255.75784301757807,289.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-22.966869354248047,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,9.40550016821362e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,9.904424950946122e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,7.315397670026869e-05,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,9.904467879096046e-05,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53729248046875,0.0,0.0,0.0004698178963735,289.7449035644531,294.1499938964844,255.52716064453125,254.66358947753903,263.7503356933594,255.7326812744141,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-22.98151588439941,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.41812468226999e-05,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.917718853102996e-05,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,7.325216574827209e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,9.91776178125292e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.0004704485763795,289.7428283691406,294.1499938964844,255.4505310058593,254.59445190429688,263.6036071777344,255.6773681640625,289.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.034873962402344,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.41812468226999e-05,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.917718853102996e-05,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,7.325216574827209e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,9.91776178125292e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.0004704485763795,289.7428283691406,294.1499938964844,255.4505310058593,254.59445190429688,263.6036071777344,255.6773681640625,289.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.034873962402344,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.440928261028604e-05,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.941732423612848e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,7.342952449107543e-05,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.94177462416701e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0004715877003036,289.7406311035156,294.1499938964844,255.37095642089844,254.522689819336,263.45782470703125,255.6147003173828,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.118188858032227,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.440928261028604e-05,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.941732423612848e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,7.342952449107543e-05,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.94177462416701e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0004715877003036,289.7406311035156,294.1499938964844,255.37095642089844,254.522689819336,263.45782470703125,255.6147003173828,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.118188858032227,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,9.469883661950008e-05,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,9.972224506782368e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,7.365473720710725e-05,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.972265979740769e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0004730341606773,289.7383117675781,294.1499938964844,255.2891540527344,254.44891357421875,263.3127746582031,255.5443572998047,289.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-23.22447967529297,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,9.469883661950008e-05,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,9.972224506782368e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,7.365473720710725e-05,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.972265979740769e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0004730341606773,289.7383117675781,294.1499938964844,255.2891540527344,254.44891357421875,263.3127746582031,255.5443572998047,289.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-23.22447967529297,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.49853638303466e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0001000239717541,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,7.387758523691446e-05,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.0001000243792077,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0004744654579553,289.73590087890625,294.1499938964844,255.20584106445312,254.373764038086,263.1684265136719,255.46725463867188,289.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-23.339689254760746,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.49853638303466e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0001000239717541,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,7.387758523691446e-05,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.0001000243792077,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0004744654579553,289.73590087890625,294.1499938964844,255.20584106445312,254.373764038086,263.1684265136719,255.46725463867188,289.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-23.339689254760746,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,9.51155016082339e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0001001610144157,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,7.397880835924298e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0001001614291453,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0004751155793201,289.7346496582031,294.1499938964844,255.163818359375,254.3358764648437,263.0965270996094,255.42648315429688,289.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440902116684356e-09,0.0010134767508134,-0.0185456406325101,0.0,0.0,0.0,-0.0085015865042805,60.0,-23.39642906188965,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,9.523418702883646e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001002859935397,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,7.407111843349412e-05,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0001002864082693,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,0.0004757084534503,289.7333679199219,294.1499938964844,255.1217041015625,254.29786682128903,263.0247802734375,255.38473510742188,289.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-23.451385498046875,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.543070336803794e-05,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0001004929436021,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,7.422396447509527e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.0001004933510557,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0004766901838593,289.730712890625,294.1499938964844,255.0374450683593,254.22183227539065,262.8818664550781,255.29904174804688,289.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-23.553268432617188,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.543070336803794e-05,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0001004929436021,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,7.422396447509527e-05,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.0001004933510557,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0004766901838593,289.730712890625,294.1499938964844,255.0374450683593,254.22183227539065,262.8818664550781,255.29904174804688,289.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-23.553268432617188,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,9.556979784974828e-05,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001006394159048,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,7.433215068886057e-05,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001006398160825,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0004773850669153,289.7279663085937,294.1499938964844,254.95379638671875,254.1463165283203,262.73974609375,255.21170043945312,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-23.641700744628903,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,9.556979784974828e-05,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001006394159048,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,7.433215068886057e-05,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001006398160825,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0004773850669153,289.7279663085937,294.1499938964844,254.95379638671875,254.1463165283203,262.73974609375,255.21170043945312,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-23.641700744628903,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
