time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505860,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.56499934545718e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001007238606689,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,7.439451292157173e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,0.0001007242608466,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0004777856811415,289.7251281738281,294.1499938964844,254.8714294433593,254.0719146728516,262.5985412597656,255.1242828369141,288.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-23.715309143066406,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.56499934545718e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001007238606689,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,7.439451292157173e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749938964844,0.0,0.0,0.0001007242608466,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0004777856811415,289.7251281738281,294.1499938964844,254.8714294433593,254.0719146728516,262.5985412597656,255.1242828369141,288.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-23.715309143066406,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,9.567186498316004e-05,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001007469036267,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,7.44115313864313e-05,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001007472892524,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0004778950242325,289.7221374511719,294.1499938964844,254.7910919189453,253.99929809570312,262.4583435058594,255.0380401611328,288.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-23.773366928100582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,9.567186498316004e-05,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001007469036267,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,7.44115313864313e-05,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001007472892524,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0004778950242325,289.7221374511719,294.1499938964844,254.7910919189453,253.99929809570312,262.4583435058594,255.0380401611328,288.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-23.773366928100582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.566169319441542e-05,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001007361934171,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,7.440361514454708e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.0001007365790428,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0004778442671522,289.7206115722656,294.1499938964844,254.7518768310547,253.9638519287109,262.388671875,254.99571228027344,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-23.79631805419922,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,9.56381918513216e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001007114478852,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,7.438533793902025e-05,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.000100711833511,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0004777269205078,289.7190856933594,294.1499938964844,254.71343994140625,253.92909240722656,262.3192749023437,254.9540863037109,288.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-23.815444946289062,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,9.55543728196062e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001006231832434,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,7.432014535879716e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0001006235615932,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0004773082910105,289.7159118652344,294.1499938964844,254.63922119140625,253.86192321777344,262.1814270019531,254.8731689453125,288.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-23.842622756958008,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,9.55543728196062e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001006231832434,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,7.432014535879716e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0001006235615932,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0004773082910105,289.7159118652344,294.1499938964844,254.63922119140625,253.86192321777344,262.1814270019531,254.8731689453125,288.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-23.842622756958008,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,9.542820771457627e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001004903242574,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,7.422201451845467e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001004906953312,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.0004766781348735,289.7126159667969,294.1499938964844,254.56912231445312,253.7984313964844,262.0448913574219,254.79592895507807,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-23.85549736022949,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,9.542820771457627e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001004903242574,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,7.422201451845467e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001004906953312,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.0004766781348735,289.7126159667969,294.1499938964844,254.56912231445312,253.7984313964844,262.0448913574219,254.79592895507807,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-23.85549736022949,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.52695045270957e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001003232100629,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,7.409857789753005e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001003235811367,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.000475885492051,289.709228515625,294.1499938964844,254.5038452148437,253.73928833007807,261.9097595214844,254.7229919433593,288.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632298348880795e-09,0.0010151147143915,-0.0190469250082969,0.0,0.0,0.0,-0.0085964770987629,60.0,-23.855609893798828,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.52695045270957e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001003232100629,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,7.409857789753005e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001003235811367,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.000475885492051,289.709228515625,294.1499938964844,254.5038452148437,253.73928833007807,261.9097595214844,254.7229919433593,288.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632298348880795e-09,0.0010151147143915,-0.0190469250082969,0.0,0.0,0.0,-0.0085964770987629,60.0,-23.855609893798828,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.50889734667726e-05,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0001001330965664,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,7.395815919153392e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001001334603643,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004749837389681,289.70574951171875,294.1499938964844,254.4441070556641,253.6851043701172,261.7762145996094,254.6548614501953,288.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407307212048408e-09,0.001013190834783,-0.0184576492756605,0.0,0.0,0.0,-0.0084849391132593,60.0,-23.84506225585937,-0.0,-6.999191271006566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.50889734667726e-05,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0001001330965664,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,7.395815919153392e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001001334603643,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004749837389681,289.70574951171875,294.1499938964844,254.4441070556641,253.6851043701172,261.7762145996094,254.6548614501953,288.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407307212048408e-09,0.001013190834783,-0.0184576492756605,0.0,0.0,0.0,-0.0084849391132593,60.0,-23.84506225585937,-0.0,-6.999191271006566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,9.499380394117908e-05,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001000328848022,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,7.388414087472484e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001000332486,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004745084152091,289.7039794921875,294.1499938964844,254.41651916503903,253.6600799560547,261.7100830078125,254.6228179931641,288.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288709191755061e-09,0.0010121767409145,-0.0181470215320587,0.0,0.0,0.0,-0.0084261447191238,60.0,-23.836313247680664,-0.0,-6.985185763142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.489715012023224e-05,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.99311014311388e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,7.380896568065509e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,9.993146522901952e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004740256408695,289.7021484375,294.1499938964844,254.39059448242188,253.63653564453125,261.6444091796875,254.5921630859375,288.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168257099010589e-09,0.001011146698147,-0.0178315304219722,0.0,0.0,0.0,-0.0083664320409297,60.0,-23.82578086853028,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,9.470384247833864e-05,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.972754924092442e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,7.36586152925156e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,9.97278984868899e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004730601212941,289.6984558105469,294.1499938964844,254.3440399169922,253.5942230224609,261.5143737792969,254.53472900390625,288.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-23.800546646118164,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,9.470384247833864e-05,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.972754924092442e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,7.36586152925156e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,9.97278984868899e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004730601212941,289.6984558105469,294.1499938964844,254.3440399169922,253.5942230224609,261.5143737792969,254.53472900390625,288.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-23.800546646118164,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,9.451711957808584e-05,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.953092376235873e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,7.35133871785365e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,9.95312730083242e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004721274599432,289.6946716308594,294.1499938964844,254.3051300048828,253.55880737304688,261.3861083984375,254.4828186035156,288.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-23.770755767822266,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,9.451711957808584e-05,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.953092376235873e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,7.35133871785365e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,9.95312730083242e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004721274599432,289.6946716308594,294.1499938964844,254.3051300048828,253.55880737304688,261.3861083984375,254.4828186035156,288.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-23.770755767822266,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,9.434376988792792e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.934837726177648e-05,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,7.337855640798807e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.934871923178434e-05,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004712616209872,289.6907958984375,294.1499938964844,254.27456665039065,253.53094482421875,261.2597961425781,254.43682861328125,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-23.73779296875,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,9.434376988792792e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.934837726177648e-05,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,7.337855640798807e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.934871923178434e-05,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004712616209872,289.6907958984375,294.1499938964844,254.27456665039065,253.53094482421875,261.2597961425781,254.43682861328125,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-23.73779296875,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,9.418882109457628e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.91852139122784e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,7.325804472202435e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,9.918554860632868e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004704876919277,289.6867980957031,294.1499938964844,254.2530670166016,253.51126098632807,261.1355285644531,254.39698791503903,288.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-23.702760696411133,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,9.418882109457628e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.91852139122784e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,7.325804472202435e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,9.918554860632868e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004704876919277,289.6867980957031,294.1499938964844,254.2530670166016,253.51126098632807,261.1355285644531,254.39698791503903,288.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-23.702760696411133,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,9.41199396038428e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,9.911267989082262e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,7.32044645701535e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,9.911301458487289e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0004701436555478,289.68475341796875,294.1499938964844,254.2459411621093,253.5046844482422,261.0742492675781,254.379638671875,288.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681656937628e-09,0.0010028642136603,-0.0152944438159465,0.0,0.0,0.0,-0.0078862663358449,60.0,-23.68465805053711,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,9.405593300471082e-05,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.90452681435272e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,7.315468246815726e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,9.904560283757746e-05,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0004698239499703,289.6827087402344,294.1499938964844,254.2413482666016,253.5003967285156,261.0133972167969,254.36366271972656,288.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119905027190953e-09,0.0010021820198744,-0.015085463412106,0.0,0.0,0.0,-0.0078467167913913,60.0,-23.666309356689453,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.394728112965822e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.893085371004418e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,7.307017222046852e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,9.893118840409444e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004692812508437,289.67852783203125,294.1499938964844,254.2400817871093,253.4990081787109,260.8934631347656,254.3371124267578,288.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-23.628755569458008,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.394728112965822e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.893085371004418e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,7.307017222046852e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,9.893118840409444e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004692812508437,289.67852783203125,294.1499938964844,254.2400817871093,253.4990081787109,260.8934631347656,254.3371124267578,288.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-23.628755569458008,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691467285156,0.0,0.0,9.386410965817048e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.884328028419986e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,7.300548168132082e-05,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,9.884360042633487e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004688658809754,289.6742248535156,294.1499938964844,254.25,253.5077209472656,260.77593994140625,254.31797790527344,288.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880815834302666e-09,0.0010001374175772,-0.0144591396674513,0.0,0.0,0.0,-0.0077281892299652,60.0,-23.59005355834961,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691467285156,0.0,0.0,9.386410965817048e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.884328028419986e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,7.300548168132082e-05,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,9.884360042633487e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004688658809754,289.6742248535156,294.1499938964844,254.25,253.5077209472656,260.77593994140625,254.31797790527344,288.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880815834302666e-09,0.0010001374175772,-0.0144591396674513,0.0,0.0,0.0,-0.0077281892299652,60.0,-23.59005355834961,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,9.3820046458859e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.879688150249422e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,7.297121192095801e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,9.879720164462924e-05,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004686458269134,289.6698303222656,294.1499938964844,254.26608276367188,253.5219573974609,260.6607360839844,254.305892944336,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870452724757e-09,0.0009996674489229,-0.0143152009695768,0.0,0.0,0.0,-0.0077009499073028,60.0,-23.553327560424805,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,9.3820046458859e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.879688150249422e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,7.297121192095801e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,9.879720164462924e-05,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004686458269134,289.6698303222656,294.1499938964844,254.26608276367188,253.5219573974609,260.6607360839844,254.305892944336,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870452724757e-09,0.0009996674489229,-0.0143152009695768,0.0,0.0,0.0,-0.0077009499073028,60.0,-23.553327560424805,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,9.38253797357902e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,9.880249126581476e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,7.29753592167981e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.880281140794978e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0004686725151259,289.66534423828125,294.1499938964844,254.28282165527344,253.5367431640625,260.5478820800781,254.29977416992188,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-23.52550506591797,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,9.38253797357902e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,9.880249126581476e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,7.29753592167981e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.880281140794978e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0004686725151259,289.66534423828125,294.1499938964844,254.28282165527344,253.5367431640625,260.5478820800781,254.29977416992188,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-23.52550506591797,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,9.38455923460424e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.882378071779384e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,7.299107528524473e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.882409358397126e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0004687735054176,289.6630554199219,294.1499938964844,254.2914276123047,253.54432678222656,260.4923400878906,254.29864501953125,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625939853506e-09,0.0009999388130381,-0.0143983894959092,0.0,0.0,0.0,-0.007716691121459,60.0,-23.51586532592773,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303894042969,0.0,0.0,9.387505269842222e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.885480540106072e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,7.301399455172941e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,9.885511826723814e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.000468920712592,289.6607360839844,294.1499938964844,254.30018615722656,253.55203247070312,260.4373474121094,254.298568725586,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894314369925269e-09,0.0010002524359151,-0.0144945019856095,0.0,0.0,0.0,-0.0077348789200186,60.0,-23.508665084838867,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,9.3963579274714e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.894802497001363e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,7.308284693863243e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,9.894833783619106e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004693629743997,289.6560363769531,294.1499938964844,254.318115234375,253.5677795410156,260.3288879394531,254.3011779785156,288.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,-0.0077895326539874,60.0,-23.501367568969727,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,9.3963579274714e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.894802497001363e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,7.308284693863243e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,9.894833783619106e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004693629743997,289.6560363769531,294.1499938964844,254.318115234375,253.5677795410156,260.3288879394531,254.3011779785156,288.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,-0.0077895326539874,60.0,-23.501367568969727,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,9.40868558245711e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,9.907784260576592e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,7.317872223211452e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,9.907815547194332e-05,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0004699788114521,289.6512145996094,294.1499938964844,254.33657836914065,253.5839385986328,260.2225952148437,254.30731201171875,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-23.50330352783203,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
