time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508200,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,9.40868558245711e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,9.907784260576592e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,7.317872223211452e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,9.907815547194332e-05,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0004699788114521,289.6512145996094,294.1499938964844,254.33657836914065,253.5839385986328,260.2225952148437,254.30731201171875,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-23.50330352783203,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,9.42396727623418e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,9.923877223627642e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,7.329758227569982e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,9.92390778264962e-05,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.000470742204925,289.6462707519531,294.1499938964844,254.35552978515625,253.6004943847656,260.1183166503906,254.31643676757807,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-23.51284980773925,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,9.42396727623418e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,9.923877223627642e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,7.329758227569982e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,9.92390778264962e-05,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.000470742204925,289.6462707519531,294.1499938964844,254.35552978515625,253.6004943847656,260.1183166503906,254.31643676757807,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-23.51284980773925,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.441662405151874e-05,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,9.942511678673328e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,7.343521428992972e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.942541510099544e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0004716262046713,289.6412353515625,294.1499938964844,254.3749389648437,253.61740112304688,260.0160827636719,254.32818603515625,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568897426006971e-09,0.0010060204658657,-0.0162616055458784,0.0,0.0,0.0,-0.008069297298789,60.0,-23.52878761291504,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.441662405151874e-05,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,9.942511678673328e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,7.343521428992972e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.942541510099544e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0004716262046713,289.6412353515625,294.1499938964844,254.3749389648437,253.61740112304688,260.0160827636719,254.32818603515625,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568897426006971e-09,0.0010060204658657,-0.0162616055458784,0.0,0.0,0.0,-0.008069297298789,60.0,-23.52878761291504,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,9.451259393244982e-05,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.952617256203666e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,7.350985106313601e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.952647087629884e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004721055738627,289.638671875,294.1499938964844,254.38479614257807,253.6259765625,259.9657897949219,254.33502197265625,288.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100704934448,6.688438691782039e-09,0.0010070425923913,-0.0165747348219156,0.0,0.0,0.0,-0.0081285592168569,60.0,-23.538827896118164,-0.0,-6.91451162992962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.461145236855371e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.96302769635804e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,7.35867433832027e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,9.963057527784258e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004725994076579,289.6360778808594,294.1499938964844,254.39474487304688,253.6346130371093,259.9158935546875,254.34230041503903,288.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081024374812,6.8115881823871405e-09,0.0010080955689772,-0.0168973095715045,0.0,0.0,0.0,-0.0081896092742681,60.0,-23.549707412719727,-0.0,-6.928981122200639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,9.48173037613742e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,9.984704956877977e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.374685083050281e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.984734788304196e-05,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0004736277332995,289.6307983398437,294.1499938964844,254.41493225097656,253.6521148681641,259.8174743652344,254.35826110839844,288.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102954693138,7.06802394390138e-09,0.0010102883679792,-0.0175689980387687,0.0,0.0,0.0,-0.0083167357370257,60.0,-23.573793411254883,-0.0,-6.959160714359315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,9.48173037613742e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,9.984704956877977e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.374685083050281e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.984734788304196e-05,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0004736277332995,289.6307983398437,294.1499938964844,254.41493225097656,253.6521148681641,259.8174743652344,254.35826110839844,288.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102954693138,7.06802394390138e-09,0.0010102883679792,-0.0175689980387687,0.0,0.0,0.0,-0.0083167357370257,60.0,-23.573793411254883,-0.0,-6.959160714359315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,9.502626926405355e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001000671109068,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,7.390938117168844e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0001000673946691,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0004746716294903,289.6253967285156,294.1499938964844,254.43544006347656,253.6698303222656,259.72100830078125,254.37594604492188,288.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125216795131,7.3283441537341795e-09,0.0010125143453478,-0.0182508323341608,0.0,0.0,0.0,-0.008445787243545,60.0,-23.599512100219727,-0.0,-6.989864687056979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,9.502626926405355e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001000671109068,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,7.390938117168844e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0001000673946691,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0004746716294903,289.6253967285156,294.1499938964844,254.43544006347656,253.6698303222656,259.72100830078125,254.37594604492188,288.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125216795131,7.3283441537341795e-09,0.0010125143453478,-0.0182508323341608,0.0,0.0,0.0,-0.008445787243545,60.0,-23.599512100219727,-0.0,-6.989864687056979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.522995969746262e-05,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0001002815988613,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.406780059682205e-05,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,0.0001002818826236,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004756891285069,289.6199035644531,294.1499938964844,254.4562225341797,253.6877593994141,259.6264343261719,254.39498901367188,288.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.58207807649569e-09,0.001014684094116,-0.018915394321084,0.0,0.0,0.0,-0.0085715744644403,60.0,-23.6247787475586,-0.0,-7.019856695933413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.522995969746262e-05,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0001002815988613,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.406780059682205e-05,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,0.0001002818826236,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004756891285069,289.6199035644531,294.1499938964844,254.4562225341797,253.6877593994141,259.6264343261719,254.39498901367188,288.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.58207807649569e-09,0.001014684094116,-0.018915394321084,0.0,0.0,0.0,-0.0085715744644403,60.0,-23.6247787475586,-0.0,-7.019856695933413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.541890176478772e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001004805671982,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,7.421476038871333e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,0.0001004808509605,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0004766329948324,289.6142578125,294.1499938964844,254.47726440429688,253.7058563232422,259.53375244140625,254.4151611328125,288.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167045984417,7.817449798608322e-09,0.0010166967986151,-0.0195318423211574,0.0,0.0,0.0,-0.0086882589384913,60.0,-23.6473388671875,-0.0,-7.047735550713696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.541890176478772e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001004805671982,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,7.421476038871333e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,0.0001004808509605,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0004766329948324,289.6142578125,294.1499938964844,254.47726440429688,253.7058563232422,259.53375244140625,254.4151611328125,288.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167045984417,7.817449798608322e-09,0.0010166967986151,-0.0195318423211574,0.0,0.0,0.0,-0.0086882589384913,60.0,-23.6473388671875,-0.0,-7.047735550713696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,9.55047144088894e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001005709345918,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,7.428150274790823e-05,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001005712183541,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0004770616651512,289.6114196777344,294.1499938964844,254.48785400390625,253.71495056152344,259.4881286621094,254.42556762695312,288.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017618807964,7.924344735954492e-09,0.0010176108917221,-0.0198117960244417,0.0,0.0,0.0,-0.0087412511929869,60.0,-23.656869888305664,-0.0,-7.060415185833335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,9.558354940963908e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001006539459922,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,7.434281724272296e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001006542297545,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0004774554690811,289.6085205078125,294.1499938964844,254.4984893798828,253.7240753173828,259.4429626464844,254.4361267089844,288.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018458744511,8.022547071107056e-09,0.0010184507118538,-0.0200689826160669,0.0,0.0,0.0,-0.0087899342179298,60.0,-23.664962768554688,-0.0,-7.072073060498951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.571372356731445e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,0.0001007910323096,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,7.444406219292432e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.000100791308796,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0004781057650689,289.6026611328125,294.1499938964844,254.51988220214844,253.74237060546875,259.35406494140625,254.45762634277344,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184695587942771e-09,0.001019837334752,-0.0204936284571886,0.0,0.0,0.0,-0.0088703194633126,60.0,-23.67510986328125,-0.0,-7.091344400578238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.571372356731445e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,0.0001007910323096,290.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,7.444406219292432e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.000100791308796,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0004781057650689,289.6026611328125,294.1499938964844,254.51988220214844,253.74237060546875,259.35406494140625,254.45762634277344,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184695587942771e-09,0.001019837334752,-0.0204936284571886,0.0,0.0,0.0,-0.0088703194633126,60.0,-23.67510986328125,-0.0,-7.091344400578238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,9.579997276887298e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0001008818580885,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,7.451114652212709e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0001008821345749,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0004785366763826,289.5966796875,294.1499938964844,254.54139709472656,253.7607269287109,259.2670288085937,254.4794311523437,288.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207643499597,8.29211987962708e-09,0.0010207560844719,-0.0207749512046575,0.0,0.0,0.0,-0.0089235743507742,60.0,-23.675785064697266,-0.0,-7.10412564330909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,9.579997276887298e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0001008818580885,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,7.451114652212709e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0001008821345749,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0004785366763826,289.5966796875,294.1499938964844,254.54139709472656,253.7607269287109,259.2670288085937,254.4794311523437,288.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207643499597,8.29211987962708e-09,0.0010207560844719,-0.0207749512046575,0.0,0.0,0.0,-0.0089235743507742,60.0,-23.675785064697266,-0.0,-7.10412564330909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,9.583300561644136e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001009166517178,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,7.453683792846277e-05,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,0.0001009169209282,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0004787017242051,289.5906066894531,294.1499938964844,254.56298828125,253.7790985107422,259.18194580078125,254.50132751464844,288.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211161570623,8.333238987745517e-09,0.0010211077751591,-0.0208826344460248,0.0,0.0,0.0,-0.00894396007061,60.0,-23.66409111022949,-0.0,-7.109021282758476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,9.583300561644136e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001009166517178,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,7.453683792846277e-05,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,0.0001009169209282,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0004787017242051,289.5906066894531,294.1499938964844,254.56298828125,253.7790985107422,259.18194580078125,254.50132751464844,288.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211161570623,8.333238987745517e-09,0.0010211077751591,-0.0208826344460248,0.0,0.0,0.0,-0.00894396007061,60.0,-23.66409111022949,-0.0,-7.109021282758476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,9.58055316004902e-05,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001008877152344,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,7.451546844094992e-05,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001008879844448,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0004785645287483,289.5844421386719,294.1499938964844,254.5846099853516,253.7974548339844,259.0987854003906,254.5231170654297,288.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298965070707709e-09,0.0010208148742094,-0.0207928773015737,0.0,0.0,0.0,-0.0089269699528813,60.0,-23.638675689697266,-0.0,-7.104940635827006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,9.58055316004902e-05,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001008877152344,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,7.451546844094992e-05,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001008879844448,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0004785645287483,289.5844421386719,294.1499938964844,254.5846099853516,253.7974548339844,259.0987854003906,254.5231170654297,288.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298965070707709e-09,0.0010208148742094,-0.0207928773015737,0.0,0.0,0.0,-0.0089269699528813,60.0,-23.638675689697266,-0.0,-7.104940635827006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.576596494298428e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001008460531011,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,7.448469114024192e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,0.0001008463150355,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0004783669137395,289.581298828125,294.1499938964844,254.59542846679688,253.80661010742188,259.0579833984375,254.533935546875,288.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204015998169,8.249648075775441e-09,0.0010203933343291,-0.0206637270748615,0.0,0.0,0.0,-0.0089025218039751,60.0,-23.619779586791992,-0.0,-7.099070842286892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,9.571265400154516e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,0.0001007899118121,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06317138671875,0.0,0.0,7.444322545779869e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001007901737466,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0004781006427947,289.5781555175781,294.1499938964844,254.60623168945312,253.81573486328125,259.0176086425781,254.544677734375,288.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198334930464,8.183204336376093e-09,0.0010198253439739,-0.0204897224903106,0.0,0.0,0.0,-0.0088695837184786,60.0,-23.5975341796875,-0.0,-7.091166764894298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,9.55560026341118e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0001006249513011,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,7.432138227159157e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001006252132356,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0004773181863129,289.57177734375,294.1499938964844,254.62779235839844,253.8339233398437,258.93829345703125,254.5658569335937,288.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987985384261265e-09,0.0010181561810895,-0.01997846737504,0.0,0.0,0.0,-0.00877280626446,60.0,-23.541257858276367,-0.0,-7.067968965657202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,9.55560026341118e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0001006249513011,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,7.432138227159157e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001006252132356,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0004773181863129,289.57177734375,294.1499938964844,254.62779235839844,253.8339233398437,258.93829345703125,254.5658569335937,288.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987985384261265e-09,0.0010181561810895,-0.01997846737504,0.0,0.0,0.0,-0.00877280626446,60.0,-23.541257858276367,-0.0,-7.067968965657202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,9.53446069615893e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001004023433779,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,7.415696745738387e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001004025980364,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0004762622702401,289.5653076171875,294.1499938964844,254.64927673339844,253.8519897460937,258.86102294921875,254.5865478515625,288.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724564987654503e-09,0.0010159037774428,-0.0192885752767324,0.0,0.0,0.0,-0.0086422180756926,60.0,-23.4697380065918,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,9.53446069615893e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001004023433779,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,7.415696745738387e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001004025980364,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0004762622702401,289.5653076171875,294.1499938964844,254.64927673339844,253.8519897460937,258.86102294921875,254.5865478515625,288.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724564987654503e-09,0.0010159037774428,-0.0192885752767324,0.0,0.0,0.0,-0.0086422180756926,60.0,-23.4697380065918,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.510082600172608e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.0001001456330413,290.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.396735600195825e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001001458876999,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0004750445950776,289.5587463378906,294.1499938964844,254.67062377929688,253.869873046875,258.78564453125,254.6067352294922,288.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420792424994715e-09,0.0010133063187822,-0.0184929687529802,0.0,0.0,0.0,-0.0084916250780224,60.0,-23.38780403137207,-0.0,-7.000785018362876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.510082600172608e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.0001001456330413,290.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.396735600195825e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001001458876999,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0004750445950776,289.5587463378906,294.1499938964844,254.67062377929688,253.869873046875,258.78564453125,254.6067352294922,288.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420792424994715e-09,0.0010133063187822,-0.0184929687529802,0.0,0.0,0.0,-0.0084916250780224,60.0,-23.38780403137207,-0.0,-7.000785018362876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,9.486309863859788e-05,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.989529644371942e-05,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,7.378245936706662e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.98955438262783e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0004738571587949,289.5520935058594,294.1499938964844,254.69178771972656,253.88755798339844,258.7122497558594,254.62643432617188,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245644939210714e-09,0.0010107732377946,-0.0177170895040035,0.0,0.0,0.0,-0.0083447713404893,60.0,-23.30254173278809,-0.0,-6.965823473592536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,9.486309863859788e-05,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.989529644371942e-05,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,7.378245936706662e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.98955438262783e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0004738571587949,289.5520935058594,294.1499938964844,254.69178771972656,253.88755798339844,258.7122497558594,254.62643432617188,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245644939210714e-09,0.0010107732377946,-0.0177170895040035,0.0,0.0,0.0,-0.0083447713404893,60.0,-23.30254173278809,-0.0,-6.965823473592536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,9.47552834986709e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,9.97817624011077e-05,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,7.369860395556316e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,9.978200978366658e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.0004733186215162,289.5487670898437,294.1499938964844,254.70230102539065,253.89630126953125,258.67626953125,254.63612365722656,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096313199028,6.990215517532761e-09,0.0010096243349835,-0.0173651929944753,0.0,0.0,0.0,-0.0082781687378883,60.0,-23.261289596557617,-0.0,-6.949996844696217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.465664334129542e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,9.967789083020762e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,7.362188625847921e-05,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,9.96781382127665e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0004728259227704,289.5453796386719,294.1499938964844,254.71275329589844,253.9049835205078,258.6407165527344,254.645751953125,288.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.8673031705657195e-09,0.0010085732210427,-0.0170432459563016,0.0,0.0,0.0,-0.0082172350957989,60.0,-23.22170829772949,-0.0,-6.935533036767083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.449353092350066e-05,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,9.95061272988096e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,7.349501538556069e-05,290.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,9.950636740541086e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0004720111901406,289.53857421875,294.1499938964844,254.73345947265625,253.92214965820312,258.57086181640625,254.6648406982422,288.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068416595458,6.6640413187712966e-09,0.0010068350238725,-0.0165108274668455,0.0,0.0,0.0,-0.0081164687871932,60.0,-23.14969062805176,-0.0,-6.911646721619037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.449353092350066e-05,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,9.95061272988096e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,7.349501538556069e-05,290.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,9.950636740541086e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0004720111901406,289.53857421875,294.1499938964844,254.73345947265625,253.92214965820312,258.57086181640625,254.6648406982422,288.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068416595458,6.6640413187712966e-09,0.0010068350238725,-0.0165108274668455,0.0,0.0,0.0,-0.0081164687871932,60.0,-23.14969062805176,-0.0,-6.911646721619037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
