time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510540,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.43818231462501e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,9.938849689206108e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,7.340813317568973e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,9.938873699866237e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721435546875,0.0,0.0,0.0004714532406069,289.5316772460937,294.1499938964844,254.7538604736328,253.93898010253903,258.5028076171875,254.68380737304688,288.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524831785981178e-09,0.0010056444443762,-0.0161461774259805,0.0,0.0,0.0,-0.0080474559217691,60.0,-23.089874267578125,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.43818231462501e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,9.938849689206108e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,7.340813317568973e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,9.938873699866237e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721435546875,0.0,0.0,0.0004714532406069,289.5316772460937,294.1499938964844,254.7538604736328,253.93898010253903,258.5028076171875,254.68380737304688,288.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524831785981178e-09,0.0010056444443762,-0.0161461774259805,0.0,0.0,0.0,-0.0080474559217691,60.0,-23.089874267578125,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,9.432424849364908e-05,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,9.93278663372621e-05,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,7.336334965657443e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.932810644386336e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.000471165694762,289.5246887207031,294.1499938964844,254.77394104003903,253.9554748535156,258.4364013671875,254.7028045654297,288.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.4530611965096796e-09,0.0010050305863842,-0.0159581769257783,0.0,0.0,0.0,-0.0080118756741285,60.0,-23.04331398010254,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,9.432424849364908e-05,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,9.93278663372621e-05,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,7.336334965657443e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.932810644386336e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.000471165694762,289.5246887207031,294.1499938964844,254.77394104003903,253.9554748535156,258.4364013671875,254.7028045654297,288.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.4530611965096796e-09,0.0010050305863842,-0.0159581769257783,0.0,0.0,0.0,-0.0080118756741285,60.0,-23.04331398010254,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,9.431772195966914e-05,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,9.93209978332743e-05,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,7.335827831411734e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,9.932123066391796e-05,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0004711331566795,289.5176086425781,294.1499938964844,254.7936248779297,253.97157287597656,258.3715515136719,254.72189331054688,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899280921845e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.009540557861328,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,9.431772195966914e-05,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,9.93209978332743e-05,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,7.335827831411734e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,9.932123066391796e-05,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0004711331566795,289.5176086425781,294.1499938964844,254.7936248779297,253.97157287597656,258.3715515136719,254.72189331054688,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899280921845e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.009540557861328,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,9.433231025468558e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,9.933635737979785e-05,290.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,7.336962153203785e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,9.93365902104415e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0004712060035672,289.5140380859375,294.1499938964844,254.8033142089844,253.97946166992188,258.3397216796875,254.7314910888672,288.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050983285257e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168275162577,60.0,-22.9974422454834,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.435506217414512e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,9.936032438417897e-05,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,7.338731666095555e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,9.9360549938865e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0004713197122327,289.51043701171875,294.1499938964844,254.8128967285156,253.9872436523437,258.3081970214844,254.7411346435547,288.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389648033419e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-22.98760032653809,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,9.44252678891644e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,9.943424811353908e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,7.344192272285e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.943447366822512e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0004716704133898,289.5031433105469,294.1499938964844,254.83169555664065,254.00244140625,258.2462158203125,254.76052856445312,288.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-22.97530746459961,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,9.44252678891644e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,9.943424811353908e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,7.344192272285e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.943447366822512e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0004716704133898,289.5031433105469,294.1499938964844,254.83169555664065,254.00244140625,258.2462158203125,254.76052856445312,288.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-22.97530746459961,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,9.451695223106071e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,9.953080007107928e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,7.351322710746899e-05,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,9.953102562576532e-05,291.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0004721284494735,289.49578857421875,294.1499938964844,254.8500061035156,254.01715087890625,258.18560791015625,254.77999877929688,288.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-22.970212936401367,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,9.451695223106071e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,9.953080007107928e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,7.351322710746899e-05,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,9.953102562576532e-05,291.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0004721284494735,289.49578857421875,294.1499938964844,254.8500061035156,254.01715087890625,258.18560791015625,254.77999877929688,288.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-22.970212936401367,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.462844900554046e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,9.964821219909936e-05,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,7.359994924627244e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,9.96484304778278e-05,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0004726854094769,289.48828125,294.1499938964844,254.8680877685547,254.03155517578125,258.1263122558594,254.7995147705078,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.970197677612305,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.462844900554046e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,9.964821219909936e-05,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,7.359994924627244e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,9.96484304778278e-05,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0004726854094769,289.48828125,294.1499938964844,254.8680877685547,254.03155517578125,258.1263122558594,254.7995147705078,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.970197677612305,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.476883860770612e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,9.979605238186195e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.37091395421885e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.979627066059038e-05,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0004733867535833,289.480712890625,294.1499938964844,254.8862762451172,254.0458526611328,258.06842041015625,254.8191375732422,288.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-22.97669792175293,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.476883860770612e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,9.979605238186195e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.37091395421885e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.979627066059038e-05,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0004733867535833,289.480712890625,294.1499938964844,254.8862762451172,254.0458526611328,258.06842041015625,254.8191375732422,288.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-22.97669792175293,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,9.485043119639158e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,9.988197416532783e-05,290.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,7.37726004444994e-05,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,9.988219244405629e-05,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004737943527288,289.47686767578125,294.1499938964844,254.8953857421875,254.052963256836,258.0399475097656,254.8290100097656,288.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-22.982505798339844,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,9.493751713307574e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,9.99736730591394e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,7.384033233392984e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,9.997389133786784e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0004742293385788,289.4730224609375,294.1499938964844,254.904525756836,254.06005859375,258.0117492675781,254.83892822265625,288.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911956930971e-09,0.001011561602354,-0.0179589707404375,0.0,0.0,0.0,-0.0083905458450317,60.0,-22.98957252502441,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.513342956779523e-05,291.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001001799828372,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,7.399271271424368e-05,290.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,0.00010018019384,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,0.0004752080130856,289.4652099609375,294.1499938964844,254.9228363037109,254.0741577148437,257.956298828125,254.85891723632807,288.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.009048461914062,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.513342956779523e-05,291.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001001799828372,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,7.399271271424368e-05,290.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,0.00010018019384,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,0.0004752080130856,289.4652099609375,294.1499938964844,254.9228363037109,254.0741577148437,257.956298828125,254.85891723632807,288.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.009048461914062,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.535600111121312e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001004143632599,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,7.416582229780033e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0001004145742626,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0004763198376167,289.4573059082031,294.1499938964844,254.941162109375,254.088134765625,257.9020080566406,254.879135131836,288.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.034975051879883,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.535600111121312e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001004143632599,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,7.416582229780033e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0001004145742626,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0004763198376167,289.4573059082031,294.1499938964844,254.941162109375,254.088134765625,257.9020080566406,254.879135131836,288.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.034975051879883,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,9.560490434523672e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,0.000100676472357,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.435941370204091e-05,290.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001006766833597,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0004775631823576,289.4492492675781,294.1499938964844,254.9595184326172,254.1020050048828,257.8489990234375,254.8995513916016,288.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-23.06749725341797,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,9.560490434523672e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,0.000100676472357,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.435941370204091e-05,290.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001006766833597,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0004775631823576,289.4492492675781,294.1499938964844,254.9595184326172,254.1020050048828,257.8489990234375,254.8995513916016,288.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-23.06749725341797,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,9.587800013832748e-05,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001009640545817,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,7.457182073267177e-05,290.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001009642655844,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0004789273953065,289.4411315917969,294.1499938964844,254.9778594970703,254.11573791503903,257.7969970703125,254.9201202392578,288.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.10538673400879,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,9.587800013832748e-05,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001009640545817,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,7.457182073267177e-05,290.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001009642655844,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0004789273953065,289.4411315917969,294.1499938964844,254.9778594970703,254.11573791503903,257.7969970703125,254.9201202392578,288.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.10538673400879,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.602440695744008e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001011182248475,290.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,7.468568946933374e-05,290.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0001011184358503,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,0.000479658745462,289.43701171875,294.1499938964844,254.9870147705078,254.12255859375,257.771484375,254.9304656982422,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-23.126930236816406,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,9.617591422284022e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001012777720461,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,7.480353087885305e-05,290.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001012779757729,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0004804155614692,289.432861328125,294.1499938964844,254.9961700439453,254.1293487548828,257.7462158203125,254.9408416748047,288.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994373619556,0.0,0.0,0.0,-0.0091553768143057,60.0,-23.149642944335938,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.649551793700084e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0001016143360175,290.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,7.505211397074163e-05,290.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,0.0001016145397443,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0004820120811928,289.42449951171875,294.1499938964844,255.01443481445312,254.1428375244141,257.6964416503906,254.96160888671875,288.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.19912910461425,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.649551793700084e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0001016143360175,290.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,7.505211397074163e-05,290.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,0.0001016145397443,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0004820120811928,289.42449951171875,294.1499938964844,255.01443481445312,254.1428375244141,257.6964416503906,254.96160888671875,288.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.19912910461425,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.68355598160997e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0001019724149955,290.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,7.531658775405958e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001019726187223,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0004837106971535,289.4159851074219,294.1499938964844,255.0326232910156,254.1561737060547,257.6477966308594,254.9823760986328,288.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-23.253751754760746,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.68355598160997e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0001019724149955,290.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,7.531658775405958e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001019726187223,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0004837106971535,289.4159851074219,294.1499938964844,255.0326232910156,254.1561737060547,257.6477966308594,254.9823760986328,288.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-23.253751754760746,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.719339141156524e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001023492295644,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,7.559490040875971e-05,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001023494332912,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0004854981671087,289.4073791503906,294.1499938964844,255.0507202148437,254.1693725585937,257.60015869140625,255.0030975341797,288.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-23.31283950805664,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.719339141156524e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001023492295644,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,7.559490040875971e-05,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001023494332912,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0004854981671087,289.4073791503906,294.1499938964844,255.0507202148437,254.1693725585937,257.60015869140625,255.0030975341797,288.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-23.31283950805664,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.756677900440992e-05,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,0.0001027424295898,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,7.588531298097223e-05,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001027426260407,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0004873633442912,289.39862060546875,294.1499938964844,255.06871032714844,254.1824188232422,257.5536804199219,255.023666381836,288.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-23.37601661682129,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,9.756677900440992e-05,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,0.0001027424295898,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,7.588531298097223e-05,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001027426260407,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0004873633442912,289.39862060546875,294.1499938964844,255.06871032714844,254.1824188232422,257.5536804199219,255.023666381836,288.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-23.37601661682129,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,9.775763464858755e-05,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.000102943406091,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,7.603374979225919e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0001029436025419,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0004883166984654,289.3941955566406,294.1499938964844,255.07765197753903,254.1888885498047,257.53076171875,255.0338897705078,288.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587092429399,0.0,0.0,0.0,-0.0101322857663035,60.0,-23.40863800048828,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.795166261028498e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0001031477222568,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,7.618466770509258e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001031479187076,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0004892859142273,289.3897399902344,294.1499938964844,255.0865631103516,254.19532775878903,257.5081481933594,255.04405212402344,288.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.0277914647012949,0.0,0.0,0.0,-0.0102521246299147,60.0,-23.44210624694824,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,9.834583033807576e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.0001035628010868,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,7.64912401791662e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001035629975376,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.000491254904773,289.3807373046875,294.1499938964844,255.1042633056641,254.20806884765625,257.46356201171875,255.0642242431641,288.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-23.51067543029785,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
