time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512880,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,9.834583033807576e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.0001035628010868,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,7.64912401791662e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001035629975376,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.000491254904773,289.3807373046875,294.1499938964844,255.1042633056641,254.20806884765625,257.46356201171875,255.0642242431641,288.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-23.51067543029785,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.874637908069416e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001039846029016,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.680277485633269e-05,290.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0001039847920765,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0004932557349093,289.3716125488281,294.1499938964844,255.12179565429688,254.2206420898437,257.419921875,255.0841064453125,287.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-23.58114242553711,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.874637908069416e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001039846029016,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,7.680277485633269e-05,290.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0001039847920765,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0004932557349093,289.3716125488281,294.1499938964844,255.12179565429688,254.2206420898437,257.419921875,255.0841064453125,287.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-23.58114242553711,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.915014379657804e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0001044097880367,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,7.711681973887607e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0001044099844875,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0004952726885676,289.3623352050781,294.1499938964844,255.13912963867188,254.23306274414065,257.3772277832031,255.1036834716797,287.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-23.652711868286133,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.915014379657804e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0001044097880367,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,7.711681973887607e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0001044099844875,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0004952726885676,289.3623352050781,294.1499938964844,255.13912963867188,254.23306274414065,257.3772277832031,255.1036834716797,287.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-23.652711868286133,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,9.947352373274045e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001047503174049,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.736833504168317e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,0.0001047505138558,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0004968880093656,289.3548583984375,294.1499938964844,255.15284729003903,254.2428741455078,257.34375,255.1190795898437,287.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-23.71031188964844,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,9.955424320651218e-05,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0001048353224177,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,7.743111927993596e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0001048355188686,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0004972912720404,289.3529663085937,294.1499938964844,255.15625,254.2453155517578,257.3354797363281,255.1228942871093,287.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-23.72471046447754,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,9.975553257390855e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0001050472928909,290.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,7.758766878396273e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0001050474820658,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.000498296751175,289.34820556640625,294.1499938964844,255.1647186279297,254.2513732910156,257.31500244140625,255.13235473632807,287.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-23.76064109802246,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,9.995598520617932e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,0.0001052583756973,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,7.774357800371945e-05,290.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001052585648722,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0004992980975657,289.34344482421875,294.1499938964844,255.1731414794922,254.25738525390625,257.29473876953125,255.14170837402344,287.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-23.796432495117188,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000100353063317,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.0001056765249813,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,7.805242057656869e-05,290.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001056767068803,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.000501281581819,289.33380126953125,294.1499938964844,255.1897735595703,254.269287109375,257.2549133300781,255.16015625,287.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.86734390258789,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000100353063317,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.0001056765249813,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,7.805242057656869e-05,290.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001056767068803,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.000501281581819,289.33380126953125,294.1499938964844,255.1897735595703,254.269287109375,257.2549133300781,255.16015625,287.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.86734390258789,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0001007432219921,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001060873837559,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,7.835587894078344e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.0001060875656548,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0005032305489294,289.3240051269531,294.1499938964844,255.2061309814453,254.281005859375,257.21600341796875,255.17819213867188,287.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.93685913085937,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0001007432219921,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001060873837559,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,7.835587894078344e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.0001060875656548,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0005032305489294,289.3240051269531,294.1499938964844,255.2061309814453,254.281005859375,257.21600341796875,255.17819213867188,287.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.93685913085937,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.000101124503999,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001064888929249,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,7.865243242122233e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001064890748239,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0005051351618021,289.3141174316406,294.1499938964844,255.22218322753903,254.29254150390625,257.17803955078125,255.19580078125,287.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.0045223236084,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.000101124503999,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001064888929249,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,7.865243242122233e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001064890748239,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0005051351618021,289.3141174316406,294.1499938964844,255.22218322753903,254.29254150390625,257.17803955078125,255.19580078125,287.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.0045223236084,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,0.0001014957088045,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001068797864718,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,7.894114241935313e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,0.0001068799683707,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0005069894250482,289.3040771484375,294.1499938964844,255.2379302978516,254.3038787841797,257.1408996582031,255.2130126953125,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.0700740814209,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,0.0001014957088045,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001068797864718,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,7.894114241935313e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,0.0001068799683707,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0005069894250482,289.3040771484375,294.1499938964844,255.2379302978516,254.3038787841797,257.1408996582031,255.2130126953125,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.0700740814209,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001016766327666,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001070703074219,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,7.908185943961143e-05,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0001070704820449,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0005078931571915,289.29901123046875,294.1499938964844,255.24566650390625,254.3094787597656,257.1226806640625,255.221435546875,287.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-24.101789474487305,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0001018552356981,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.0001072583836503,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,7.922077202238142e-05,290.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,0.0001072585582733,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,0.000508785364218,289.2939147949219,294.1499938964844,255.2533264160156,254.3150329589844,257.10467529296875,255.22976684570312,287.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835551536724782e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-24.13300323486328,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001022025608108,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0001076241314876,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,7.949091377668083e-05,290.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001076243133866,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0005105203017592,289.2836303710937,294.1499938964844,255.2683868408203,254.32598876953125,257.0693054199219,255.24609375,287.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-24.19325828552246,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001022025608108,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0001076241314876,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,7.949091377668083e-05,290.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001076243133866,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0005105203017592,289.2836303710937,294.1499938964844,255.2683868408203,254.32598876953125,257.0693054199219,255.24609375,287.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-24.19325828552246,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,0.0001025364399538,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001079757275874,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,7.975059997988865e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,0.0001079759022104,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.000512188184075,289.2732238769531,294.1499938964844,255.2830505371093,254.3367614746093,257.0348205566406,255.26193237304688,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-24.25044250488281,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,0.0001025364399538,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001079757275874,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,7.975059997988865e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,0.0001079759022104,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.000512188184075,289.2732238769531,294.1499938964844,255.2830505371093,254.3367614746093,257.0348205566406,255.26193237304688,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-24.25044250488281,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,0.0001028580227284,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001083143724827,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,8.000071829883382e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,0.0001083145471056,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0005137945991009,289.2626953125,294.1499938964844,255.2973175048828,254.34732055664065,257.0010986328125,255.27737426757807,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825449109077,60.0,-24.305025100708008,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,0.0001028580227284,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001083143724827,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,8.000071829883382e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,0.0001083145471056,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0005137945991009,289.2626953125,294.1499938964844,255.2973175048828,254.34732055664065,257.0010986328125,255.27737426757807,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825449109077,60.0,-24.305025100708008,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,0.0001031658539432,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,0.0001086385382222,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,8.024014823604375e-05,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.0001086387055693,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0005153322708792,289.2520446777344,294.1499938964844,255.3111724853516,254.357666015625,256.96826171875,255.29226684570312,287.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468504864837087e-08,0.0010992182651534,-0.0447815209627151,0.0,0.0,0.0,-0.0134726809337735,60.0,-24.35626220703125,-0.0,-8.238382775971331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,0.0001031658539432,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,0.0001086385382222,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,8.024014823604375e-05,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.0001086387055693,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0005153322708792,289.2520446777344,294.1499938964844,255.3111724853516,254.357666015625,256.96826171875,255.29226684570312,287.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468504864837087e-08,0.0010992182651534,-0.0447815209627151,0.0,0.0,0.0,-0.0134726809337735,60.0,-24.35626220703125,-0.0,-8.238382775971331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,0.0001033154112519,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0001087960263248,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,8.035646169446409e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0001087961936718,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0005160793662071,289.2466735839844,294.1499938964844,255.31793212890625,254.36276245117188,256.9521484375,255.299545288086,287.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008291039615,1.7654837591862815e-08,0.0011008115252479,-0.0452683418989181,0.0,0.0,0.0,-0.0135650541633367,60.0,-24.38091087341309,-0.0,-8.262283301974095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001034614178934,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,0.0001089497745851,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,8.047002484090626e-05,289.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0001089499492081,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,0.0005168087081983,289.24127197265625,294.1499938964844,255.3245849609375,254.3678131103516,256.9362487792969,255.30670166015625,287.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023847619071,1.7836754295785795e-08,0.0011023668339475,-0.0457435920834541,0.0,0.0,0.0,-0.0136552369222044,60.0,-24.4047908782959,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001037446781992,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001092480670195,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,8.069034083746374e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0001092482343665,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0005182236782275,289.2304077148437,294.1499938964844,255.3375244140625,254.37774658203125,256.9049377441406,255.32066345214844,287.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.818968087263784e-08,0.0011053844355046,-0.0466655157506465,0.0,0.0,0.0,-0.0138301961123943,60.0,-24.45073699951172,-0.0,-8.331078760193122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001037446781992,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001092480670195,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,8.069034083746374e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0001092482343665,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0005182236782275,289.2304077148437,294.1499938964844,255.3375244140625,254.37774658203125,256.9049377441406,255.32066345214844,287.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.818968087263784e-08,0.0011053844355046,-0.0466655157506465,0.0,0.0,0.0,-0.0138301961123943,60.0,-24.45073699951172,-0.0,-8.331078760193122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0001040172501234,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001095350962714,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,8.090233313851058e-05,289.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001095352636184,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.0005195852718316,289.21942138671875,294.1499938964844,255.3500061035156,254.3874664306641,256.8744201660156,255.3340759277344,287.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083066929131,1.8529284773194377e-08,0.0011082880664616,-0.0475525222718715,0.0,0.0,0.0,-0.0139985503628849,60.0,-24.494029998779297,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0001040172501234,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001095350962714,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,8.090233313851058e-05,289.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001095352636184,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.0005195852718316,289.21942138671875,294.1499938964844,255.3500061035156,254.3874664306641,256.8744201660156,255.3340759277344,287.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083066929131,1.8529284773194377e-08,0.0011082880664616,-0.0475525222718715,0.0,0.0,0.0,-0.0139985503628849,60.0,-24.494029998779297,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0001042790026986,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001098107313737,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,8.110592170851305e-05,289.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0001098108987207,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,0.0005208927905187,289.20831298828125,294.1499938964844,255.35812377929688,254.3935089111328,256.8446960449219,255.3456268310547,287.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110954219475,1.8855415007124066e-08,0.0011110765626654,-0.0484042353928089,0.0,0.0,0.0,-0.014160226099193,60.0,-24.53632926940918,-0.0,-8.417108432468012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0001042790026986,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001098107313737,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,8.110592170851305e-05,289.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0001098108987207,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,0.0005208927905187,289.20831298828125,294.1499938964844,255.35812377929688,254.3935089111328,256.8446960449219,255.3456268310547,287.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110954219475,1.8855415007124066e-08,0.0011110765626654,-0.0484042353928089,0.0,0.0,0.0,-0.014160226099193,60.0,-24.53632926940918,-0.0,-8.417108432468012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,0.0001045309472829,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001100760418921,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,8.130187779897824e-05,289.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.0001100762092391,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.0005221513565629,289.19708251953125,294.1499938964844,255.35836791992188,254.39273071289065,256.81549072265625,255.3526611328125,287.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137797264382,1.916932212964184e-08,0.0011137605179101,-0.0492239296436309,0.0,0.0,0.0,-0.0143158417195081,60.0,-24.580724716186523,-0.0,-8.457826083940746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,0.0001045309472829,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001100760418921,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,8.130187779897824e-05,289.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.0001100762092391,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.0005221513565629,289.19708251953125,294.1499938964844,255.35836791992188,254.39273071289065,256.81549072265625,255.3526611328125,287.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137797264382,1.916932212964184e-08,0.0011137605179101,-0.0492239296436309,0.0,0.0,0.0,-0.0143158417195081,60.0,-24.580724716186523,-0.0,-8.457826083940746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64996337890625,0.0,0.0,0.0001046532270265,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.00011020481179,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,8.139698184095323e-05,289.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.000110204971861,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0005227621295489,289.1914367675781,294.1499938964844,255.355697631836,254.38992309570312,256.80108642578125,255.3536529541016,287.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150824138894,1.9321671373973004e-08,0.001115063088946,-0.0496217235922813,0.0,0.0,0.0,-0.0143913682550191,60.0,-24.60422134399414,-0.0,-8.477623225644494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001047735204338,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.000110331486212,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,8.149055065587163e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,0.0001103316462831,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0005233630654402,289.1857604980469,294.1499938964844,255.35125732421875,254.3855743408203,256.7867431640625,255.3531036376953,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471553258654243e-08,0.0011163445888087,-0.0500130467116832,0.0,0.0,0.0,-0.0144656701013445,60.0,-24.628448486328125,-0.0,-8.497121939399221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
