time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515220,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0001050075152306,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001105779010686,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,8.16725441836752e-05,289.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,0.0001105780611396,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,0.000524531933479,289.17431640625,294.1499938964844,255.3373107910156,254.3724670410156,256.7582702636719,255.3469390869141,287.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188570642843,1.9763099601277645e-08,0.0011188373900949,-0.0507741756737232,0.0,0.0,0.0,-0.0146102011203765,60.0,-24.679271697998047,-0.0,-8.535114659480315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0001050075152306,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001105779010686,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,8.16725441836752e-05,289.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,0.0001105780611396,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,0.000524531933479,289.17431640625,294.1499938964844,255.3373107910156,254.3724670410156,256.7582702636719,255.3469390869141,287.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188570642843,1.9763099601277645e-08,0.0011188373900949,-0.0507741756737232,0.0,0.0,0.0,-0.0146102011203765,60.0,-24.679271697998047,-0.0,-8.535114659480315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0001052335501299,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0001108159267459,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,8.18483458715491e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0001108160795411,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0005256610456854,289.16278076171875,294.1499938964844,255.3170166015625,254.35386657714844,256.7299194335937,255.33404541015625,287.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.004472321459616e-08,0.0011212452081963,-0.0515093170106411,0.0,0.0,0.0,-0.0147498128935694,60.0,-24.733137130737305,-0.0,-8.5718951936542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0001052335501299,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0001108159267459,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,8.18483458715491e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0001108160795411,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0005256610456854,289.16278076171875,294.1499938964844,255.3170166015625,254.35386657714844,256.7299194335937,255.33404541015625,287.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.004472321459616e-08,0.0011212452081963,-0.0515093170106411,0.0,0.0,0.0,-0.0147498128935694,60.0,-24.733137130737305,-0.0,-8.5718951936542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001054518652381,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001110458251787,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,8.201815217034891e-05,289.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001110459779738,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0005267516244202,289.151123046875,294.1499938964844,255.29090881347656,254.3302154541016,256.7015991210937,255.3145294189453,287.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235912097617,2.031673318469984e-08,0.0011235708370804,-0.0522192865610122,0.0,0.0,0.0,-0.0148846581578254,60.0,-24.78988075256348,-0.0,-8.607494095258519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001054518652381,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001110458251787,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,8.201815217034891e-05,289.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001110459779738,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0005267516244202,289.151123046875,294.1499938964844,255.29090881347656,254.3302154541016,256.7015991210937,255.3145294189453,287.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235912097617,2.031673318469984e-08,0.0011235708370804,-0.0522192865610122,0.0,0.0,0.0,-0.0148846581578254,60.0,-24.78988075256348,-0.0,-8.607494095258519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001056630644598,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0001112682293751,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,8.218241418944672e-05,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001112683821702,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0005278066382743,289.1393737792969,294.1499938964844,255.259506225586,254.3019561767578,256.6731872558594,255.2891998291016,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125841285102,2.05798738051044e-08,0.0011258206795901,-0.0529060326516628,0.0,0.0,0.0,-0.0150151066482067,60.0,-24.849071502685547,-0.0,-8.642003024306177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001056630644598,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0001112682293751,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,8.218241418944672e-05,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001112683821702,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0005278066382743,289.1393737792969,294.1499938964844,255.259506225586,254.3019561767578,256.6731872558594,255.2891998291016,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125841285102,2.05798738051044e-08,0.0011258206795901,-0.0529060326516628,0.0,0.0,0.0,-0.0150151066482067,60.0,-24.849071502685547,-0.0,-8.642003024306177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001057657937053,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001113764083129,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,8.226231875596568e-05,289.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.000111376561108,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0005283197970129,289.1334533691406,294.1499938964844,255.2419586181641,254.2862243652344,256.658935546875,255.2742614746093,287.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269358219578,2.0707867420810544e-08,0.0011269151000306,-0.0532400459051132,0.0,0.0,0.0,-0.0150785585865378,60.0,-24.879594802856445,-0.0,-8.658813754891528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001058669658959,290.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,0.0001114829428843,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,8.234100096160546e-05,289.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0001114830956794,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.000528825155925,289.12750244140625,294.1499938964844,255.22329711914065,254.2695159912109,256.6446228027344,255.25811767578125,287.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0833915925777543e-08,0.0011279927566647,-0.0535689666867256,0.0,0.0,0.0,-0.0151410456746816,60.0,-24.910573959350582,-0.0,-8.675384322032188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,0.0001060635986505,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.000111690009362,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,8.24939415906556e-05,289.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,0.0001116901621571,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,0.0005298074684105,289.11553955078125,294.1499938964844,255.18280029296875,254.2333374023437,256.6157531738281,255.2222442626953,287.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301086051389,2.1078912837424468e-08,0.0011300875339657,-0.0542082265019416,0.0,0.0,0.0,-0.0152625003829598,60.0,-24.973848342895508,-0.0,-8.707637988436545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,0.0001060635986505,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.000111690009362,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,8.24939415906556e-05,289.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,0.0001116901621571,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,0.0005298074684105,289.11553955078125,294.1499938964844,255.18280029296875,254.2333374023437,256.6157531738281,255.2222442626953,287.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301086051389,2.1078912837424468e-08,0.0011300875339657,-0.0542082265019416,0.0,0.0,0.0,-0.0152625003829598,60.0,-24.973848342895508,-0.0,-8.707637988436545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,0.0001062528681359,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001118893196689,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,8.264114876510575e-05,289.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001118894651881,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,0.0005307528772391,289.1034851074219,294.1499938964844,255.13853454589844,254.19387817382807,256.58660888671875,255.1820373535156,287.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124918513,2.131472776056853e-08,0.0011321036145091,-0.0548234656453132,0.0,0.0,0.0,-0.0153794018551707,60.0,-25.038536071777344,-0.0,-8.738738443980767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,0.0001062528681359,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001118893196689,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,8.264114876510575e-05,289.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001118894651881,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,0.0005307528772391,289.1034851074219,294.1499938964844,255.13853454589844,254.19387817382807,256.58660888671875,255.1820373535156,287.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124918513,2.131472776056853e-08,0.0011321036145091,-0.0548234656453132,0.0,0.0,0.0,-0.0153794018551707,60.0,-25.038536071777344,-0.0,-8.738738443980767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0001064337411662,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0001120797896874,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,8.278182940557599e-05,289.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001120799352065,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0005316564347594,289.0913391113281,294.1499938964844,255.0910186767578,254.15155029296875,256.5570068359375,255.1377410888672,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340520577505,2.1540088823712722e-08,0.0011340305209159,-0.0554113760590553,0.0,0.0,0.0,-0.015491122379899,60.0,-25.10420799255371,-0.0,-8.768513026780057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0001064337411662,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0001120797896874,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,8.278182940557599e-05,289.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001120799352065,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0005316564347594,289.0913391113281,294.1499938964844,255.0910186767578,254.15155029296875,256.5570068359375,255.1377410888672,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340520577505,2.1540088823712722e-08,0.0011340305209159,-0.0554113760590553,0.0,0.0,0.0,-0.015491122379899,60.0,-25.10420799255371,-0.0,-8.768513026780057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001066062395693,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0001122614412452,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,8.291599806398153e-05,289.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001122615867643,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0005325181409716,289.0790710449219,294.1499938964844,255.04074096679688,254.10682678222656,256.5270080566406,255.0903778076172,287.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358897900208,2.1755008461354922e-08,0.0011358680203557,-0.0559719987213611,0.0,0.0,0.0,-0.015597665682435,60.0,-25.17028045654297,-0.0,-8.796954631407061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001066062395693,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0001122614412452,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,8.291599806398153e-05,289.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001122615867643,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0005325181409716,289.0790710449219,294.1499938964844,255.04074096679688,254.10682678222656,256.5270080566406,255.0903778076172,287.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358897900208,2.1755008461354922e-08,0.0011358680203557,-0.0559719987213611,0.0,0.0,0.0,-0.015597665682435,60.0,-25.17028045654297,-0.0,-8.796954631407061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001066887707565,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,0.0001123483452829,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,8.298018656205386e-05,289.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,0.0001123484908021,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0005329303676262,289.0729064941406,294.1499938964844,255.0147399902344,254.0836944580078,256.5118103027344,255.06546020507807,287.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367689585313,2.1857831100646763e-08,0.0011367471888661,-0.0562401935458183,0.0,0.0,0.0,-0.0156486388295888,60.0,-25.20327949523925,-0.0,-8.81057786727979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.000106768689875,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001124325062846,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,8.304234506795183e-05,289.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,0.0001124326518038,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,0.0005333296139724,289.0667419433594,294.1499938964844,254.9882354736328,254.06011962890625,256.4964904785156,255.03993225097656,287.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957408335993023e-08,0.0011375985341146,-0.0564999133348465,0.0,0.0,0.0,-0.0156980026513338,60.0,-25.236146926879883,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.0001069200734491,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.000112591922516,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,8.316008461406454e-05,289.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.0001125920680351,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.000534085847903,289.0542907714844,294.1499938964844,254.9340057373047,254.0118865966797,256.4654846191406,254.9873504638672,287.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146020128843705e-08,0.0011392111191526,-0.0569918192923069,0.0,0.0,0.0,-0.01579150557518,60.0,-25.301172256469727,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.0001069200734491,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.000112591922516,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,8.316008461406454e-05,289.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.0001125920680351,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.000534085847903,289.0542907714844,294.1499938964844,254.9340057373047,254.0118865966797,256.4654846191406,254.9873504638672,287.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146020128843705e-08,0.0011392111191526,-0.0569918192923069,0.0,0.0,0.0,-0.01579150557518,60.0,-25.301172256469727,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0001070589933078,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,0.0001127382129197,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,8.326813258463517e-05,289.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001127383511629,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0005347797996364,289.0417785644531,294.1499938964844,254.87857055664065,253.96258544921875,256.4339599609375,254.9330596923828,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407132260501,2.2319099457490665e-08,0.0011406909907236,-0.0574431829154491,0.0,0.0,0.0,-0.0158773064613342,60.0,-25.36471366882324,-0.0,-8.871823098388631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0001070589933078,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,0.0001127382129197,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,8.326813258463517e-05,289.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001127383511629,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0005347797996364,289.0417785644531,294.1499938964844,254.87857055664065,253.96258544921875,256.4339599609375,254.9330596923828,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407132260501,2.2319099457490665e-08,0.0011406909907236,-0.0574431829154491,0.0,0.0,0.0,-0.0158773064613342,60.0,-25.36471366882324,-0.0,-8.871823098388631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0001071853985195,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001128713192883,290.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,8.336644532391801e-05,289.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345642089844,0.0,0.0,0.0001128714575315,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.000535411236342,289.0291442871094,294.1499938964844,254.8224334716797,253.91262817382807,256.4018859863281,254.8775177001953,287.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420598020777,2.2476580596730852e-08,0.0011420373339205,-0.0578538402915,0.0,0.0,0.0,-0.015955377370119,60.0,-25.426006317138672,-0.0,-8.892781266922611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0001071853985195,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001128713192883,290.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,8.336644532391801e-05,289.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345642089844,0.0,0.0,0.0001128714575315,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.000535411236342,289.0291442871094,294.1499938964844,254.8224334716797,253.91262817382807,256.4018859863281,254.8775177001953,287.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420598020777,2.2476580596730852e-08,0.0011420373339205,-0.0578538402915,0.0,0.0,0.0,-0.015955377370119,60.0,-25.426006317138672,-0.0,-8.892781266922611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001072965824278,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0001129884039983,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,8.34529273561202e-05,289.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0001129885422415,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.0005359666538424,289.0164489746094,294.1499938964844,254.76611328125,253.86248779296875,256.36932373046875,254.8213348388672,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432443279772,2.2615102679424133e-08,0.0011432217434048,-0.058215033262968,0.0,0.0,0.0,-0.0160240475088357,60.0,-25.48446655273437,-0.0,-8.911236193398508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001072965824278,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0001129884039983,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,8.34529273561202e-05,289.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0001129885422415,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.0005359666538424,289.0164489746094,294.1499938964844,254.76611328125,253.86248779296875,256.36932373046875,254.8213348388672,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432443279772,2.2615102679424133e-08,0.0011432217434048,-0.058215033262968,0.0,0.0,0.0,-0.0160240475088357,60.0,-25.48446655273437,-0.0,-8.911236193398508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001073470702976,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.0001130415694206,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512268066406,0.0,0.0,8.349218842340633e-05,289.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,0.0001130417076637,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0005362188676372,289.0100402832031,294.1499938964844,254.738037109375,253.8374786376953,256.3528137207031,254.79315185546875,287.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.2677999922393613e-08,0.0011437594657763,-0.0583790317177772,0.0,0.0,0.0,-0.0160552281886339,60.0,-25.512340545654297,-0.0,-8.919622729308686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0001073935054591,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,0.0001130904711317,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,8.352831355296075e-05,289.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079833984375,0.0,0.0,0.0001130906093749,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0005364508251659,289.003662109375,294.1499938964844,254.71011352539065,253.8125915527344,256.336181640625,254.76499938964844,287.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-25.53933334350586,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.000107473701064,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0001131749231717,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,8.359068306162953e-05,289.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,0.0001131750541389,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,0.000536851468496,288.99078369140625,294.1499938964844,254.6549530029297,253.763412475586,256.3025817871094,254.70909118652344,287.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451311875134,2.2835759949657586e-08,0.0011451083701103,-0.058790348470211,0.0,0.0,0.0,-0.0161334369331598,60.0,-25.59012031555176,-0.0,-8.94067397894105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.000107473701064,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0001131749231717,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,8.359068306162953e-05,289.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,0.0001131750541389,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,0.000536851468496,288.99078369140625,294.1499938964844,254.6549530029297,253.763412475586,256.3025817871094,254.70909118652344,287.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451311875134,2.2835759949657586e-08,0.0011451083701103,-0.058790348470211,0.0,0.0,0.0,-0.0161334369331598,60.0,-25.59012031555176,-0.0,-8.94067397894105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0001075367181329,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0001132412871811,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,8.363969391211867e-05,289.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001132414108724,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.0005371662555262,288.9778137207031,294.1499938964844,254.6011505126953,253.71539306640625,256.2685546875,254.65408325195312,287.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458025546744,2.2914260711104362e-08,0.001145779620856,-0.0589950047433376,0.0,0.0,0.0,-0.0161723513156175,60.0,-25.636137008666992,-0.0,-8.95115803700719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0001075367181329,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0001132412871811,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,8.363969391211867e-05,289.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001132414108724,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.0005371662555262,288.9778137207031,294.1499938964844,254.6011505126953,253.71539306640625,256.2685546875,254.65408325195312,287.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458025546744,2.2914260711104362e-08,0.001145779620856,-0.0589950047433376,0.0,0.0,0.0,-0.0161723513156175,60.0,-25.636137008666992,-0.0,-8.95115803700719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0001075815889635,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001132885372499,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,8.367459668079391e-05,289.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0001132886609411,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,0.0005373904132284,288.9647827148437,294.1499938964844,254.5491943359375,253.66897583007807,256.234130859375,254.6004943847656,287.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.2970146673628733e-08,0.0011462575057521,-0.0591407045722007,0.0,0.0,0.0,-0.0162000562995672,60.0,-25.676729202270508,-0.0,-8.958626551702764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0001075815889635,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001132885372499,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,8.367459668079391e-05,289.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0001132886609411,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,0.0005373904132284,288.9647827148437,294.1499938964844,254.5491943359375,253.66897583007807,256.234130859375,254.6004943847656,287.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.2970146673628733e-08,0.0011462575057521,-0.0591407045722007,0.0,0.0,0.0,-0.0162000562995672,60.0,-25.676729202270508,-0.0,-8.958626551702764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,0.0001076073895092,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001133157056756,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,8.369466377189383e-05,289.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,0.0001133158293669,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0005375193431973,288.9516906738281,294.1499938964844,254.4996337890625,253.62461853027344,256.1993713378906,254.54885864257807,287.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-25.71126937866211,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,0.0001076073895092,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001133157056756,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,8.369466377189383e-05,289.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,0.0001133158293669,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0005375193431973,288.9516906738281,294.1499938964844,254.4996337890625,253.62461853027344,256.1993713378906,254.54885864257807,287.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-25.71126937866211,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0001076129628927,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,0.0001133215700974,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,8.369899296667427e-05,289.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0001133216937887,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0005375471664592,288.94512939453125,294.1499938964844,254.47589111328125,253.6033630371093,256.181884765625,254.5239105224609,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-25.72606658935547,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
