time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517560,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0001076133121387,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,0.0001133219411713,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,8.369926945306361e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001133220648625,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,0.0005375489708967,288.93853759765625,294.1499938964844,254.45294189453125,253.5827789306641,256.16436767578125,254.4996490478516,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009627980741243e-08,0.0011465951101854,-0.0592436268925666,0.0,0.0,0.0,-0.0162196289747953,60.0,-25.73909378051757,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,0.0001075980981113,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0001133059195126,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,8.368743147002533e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001133060432039,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.0005374729516915,288.92529296875,294.1499938964844,254.4096527099609,253.5438995361328,256.1291809082031,254.45339965820312,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299064405519857e-08,0.0011464328272268,-0.0591941401362419,0.0,0.0,0.0,-0.0162102188915014,60.0,-25.759611129760746,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,0.0001075980981113,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,0.0001133059195126,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,8.368743147002533e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001133060432039,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.0005374729516915,288.92529296875,294.1499938964844,254.4096527099609,253.5438995361328,256.1291809082031,254.45339965820312,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299064405519857e-08,0.0011464328272268,-0.0591941401362419,0.0,0.0,0.0,-0.0162102188915014,60.0,-25.759611129760746,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001075611289707,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,0.0001132669931394,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,8.365867688553408e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001132671095547,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0005372883169911,288.9120178222656,294.1499938964844,254.3702850341797,253.50845336914065,256.0938720703125,254.4105529785156,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944549371572972e-08,0.0011460388777777,-0.0590739697217941,0.0,0.0,0.0,-0.0161873679608106,60.0,-25.772214889526367,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001075611289707,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,0.0001132669931394,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,8.365867688553408e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001132671095547,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0005372883169911,288.9120178222656,294.1499938964844,254.3702850341797,253.50845336914065,256.0938720703125,254.4105529785156,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944549371572972e-08,0.0011460388777777,-0.0590739697217941,0.0,0.0,0.0,-0.0161873679608106,60.0,-25.772214889526367,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001075002583093,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001132028919528,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,8.361133222933859e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,0.0001132030083681,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0005369842983782,288.898681640625,294.1499938964844,254.3353271484375,253.4768829345703,256.05859375,254.37147521972656,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.2868672289178e-08,0.0011453902116045,-0.0588761568069458,0.0,0.0,0.0,-0.016149753704667,60.0,-25.77645874023437,-0.0,-8.945068685761728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001075002583093,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001132028919528,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,8.361133222933859e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,0.0001132030083681,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0005369842983782,288.898681640625,294.1499938964844,254.3353271484375,253.4768829345703,256.05859375,254.37147521972656,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.2868672289178e-08,0.0011453902116045,-0.0588761568069458,0.0,0.0,0.0,-0.016149753704667,60.0,-25.77645874023437,-0.0,-8.945068685761728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001074143874575,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0001131124663515,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,8.3544546214398e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,0.0001131125827669,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,0.0005365553661249,288.8852844238281,294.1499938964844,254.3053131103516,253.4496459960937,256.0233764648437,254.3372039794922,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.2761645013247292e-08,0.0011444753035902,-0.0585971176624298,0.0,0.0,0.0,-0.0160966981202363,60.0,-25.77043914794922,-0.0,-8.930781092431064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001074143874575,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0001131124663515,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,8.3544546214398e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,0.0001131125827669,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,0.0005365553661249,288.8852844238281,294.1499938964844,254.3053131103516,253.4496459960937,256.0233764648437,254.3372039794922,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.2761645013247292e-08,0.0011444753035902,-0.0585971176624298,0.0,0.0,0.0,-0.0160966981202363,60.0,-25.77043914794922,-0.0,-8.930781092431064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,0.000107361076516,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,0.0001130563323386,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,8.350308053195477e-05,289.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17926025390625,0.0,0.0,0.0001130564487539,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0005362890660762,288.8785400390625,294.1499938964844,254.2923126220703,253.4377899169922,256.005859375,254.32183837890625,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439300142228,2.269520571474004e-08,0.0011439073132351,-0.0584238916635513,0.0,0.0,0.0,-0.0160637609660625,60.0,-25.76375961303711,-0.0,-8.921917071802454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716979980469,0.0,0.0,0.000107300489617,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,0.0001129925294662,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,8.34559541544877e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,0.0001129926386056,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0005359864444471,288.871826171875,294.1499938964844,254.2807464599609,253.4272003173828,255.98838806152344,254.30776977539065,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143284374848,2.2619694561853976e-08,0.0011432617902755,-0.0582270063459873,0.0,0.0,0.0,-0.0160263273864984,60.0,-25.754335403442383,-0.0,-8.911848681236736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.0001071561928256,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,0.0001128405783674,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,8.334372978424653e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,0.0001128406875068,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342956542969,0.0,0.0,0.0005352657171897,288.8583374023437,294.1499938964844,254.2621307373047,253.4099884033203,255.9537048339844,254.2835388183593,287.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417467612773,2.243986685357413e-08,0.0011417242931202,-0.0577581040561199,0.0,0.0,0.0,-0.0159371811896562,60.0,-25.72723197937012,-0.0,-8.887892732900583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.0001071561928256,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,0.0001128405783674,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,8.334372978424653e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,0.0001128406875068,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342956542969,0.0,0.0,0.0005352657171897,288.8583374023437,294.1499938964844,254.2621307373047,253.4099884033203,255.9537048339844,254.2835388183593,287.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417467612773,2.243986685357413e-08,0.0011417242931202,-0.0577581040561199,0.0,0.0,0.0,-0.0159371811896562,60.0,-25.72723197937012,-0.0,-8.887892732900583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001069789504981,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0001126539355027,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,8.32058722153306e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,0.000112654051918,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0005343803786672,288.84478759765625,294.1499938964844,254.25,253.3984832763672,255.91946411132807,254.265365600586,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398582719266,2.2218989315092585e-08,0.0011398360366001,-0.0571821145713329,0.0,0.0,0.0,-0.0158276837319135,60.0,-25.68737030029297,-0.0,-8.85851250131964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001069789504981,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0001126539355027,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,8.32058722153306e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,0.000112654051918,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0005343803786672,288.84478759765625,294.1499938964844,254.25,253.3984832763672,255.91946411132807,254.265365600586,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398582719266,2.2218989315092585e-08,0.0011398360366001,-0.0571821145713329,0.0,0.0,0.0,-0.0158276837319135,60.0,-25.68737030029297,-0.0,-8.85851250131964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,0.0001067725315806,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.000112436566269,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,8.304532821057364e-05,289.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,0.0001124366826843,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0005333492881618,288.83123779296875,294.1499938964844,254.24234008789065,253.39083862304688,255.8858184814453,254.2530059814453,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-25.63522148132324,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,0.0001067725315806,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.000112436566269,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,8.304532821057364e-05,289.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,0.0001124366826843,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0005333492881618,288.83123779296875,294.1499938964844,254.24234008789065,253.39083862304688,255.8858184814453,254.2530059814453,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-25.63522148132324,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0001065411997842,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0001121929672081,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470947265625,0.0,0.0,8.28654010547325e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0001121930763474,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005321937496773,288.817626953125,294.1499938964844,254.2366943359375,253.38487243652344,255.85281372070312,254.2444763183593,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.1673466576999093e-08,0.0011351720895618,-0.0557592995464801,0.0,0.0,0.0,-0.0155572490766644,60.0,-25.574190139770508,-0.0,-8.786157934537189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0001065411997842,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0001121929672081,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470947265625,0.0,0.0,8.28654010547325e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0001121930763474,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005321937496773,288.817626953125,294.1499938964844,254.2366943359375,253.38487243652344,255.85281372070312,254.2444763183593,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.1673466576999093e-08,0.0011351720895618,-0.0557592995464801,0.0,0.0,0.0,-0.0155572490766644,60.0,-25.574190139770508,-0.0,-8.786157934537189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,0.0001064167663571,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,0.0001120619344874,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,8.276861626654863e-05,289.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104736328125,0.0,0.0,0.0001120620363508,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0005315722082741,288.8108215332031,294.1499938964844,254.2345733642578,253.38247680664065,255.83653259277344,254.2411193847656,287.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518403059417324e-08,0.0011338464682921,-0.0553548075258731,0.0,0.0,0.0,-0.0154803786426782,60.0,-25.5411434173584,-0.0,-8.765645276298528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,0.0001062839000951,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,0.0001119220178225,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,8.266527584055439e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0001119221196859,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0005309085245244,288.80401611328125,294.1499938964844,254.23291015625,253.3804473876953,255.8204498291016,254.23843383789065,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324521619826,2.1352827062059987e-08,0.0011324308579787,-0.0549228601157665,0.0,0.0,0.0,-0.0153982965275645,60.0,-25.50570106506348,-0.0,-8.74376837600721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18096923828125,0.0,0.0,0.0001059988935594,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,0.0001116218918468,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,8.244360651588067e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001116219937102,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.0005294848815537,288.7903747558594,294.1499938964844,254.2308349609375,253.3774261474609,255.7887725830078,254.2344207763672,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294153518974,2.0997665828303983e-08,0.0011293943971395,-0.0539962351322174,0.0,0.0,0.0,-0.0152222299948334,60.0,-25.429405212402344,-0.0,-8.696935083207793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18096923828125,0.0,0.0,0.0001059988935594,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,0.0001116218918468,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,8.244360651588067e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001116219937102,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.0005294848815537,288.7903747558594,294.1499938964844,254.2308349609375,253.3774261474609,255.7887725830078,254.2344207763672,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294153518974,2.0997665828303983e-08,0.0011293943971395,-0.0539962351322174,0.0,0.0,0.0,-0.0152222299948334,60.0,-25.429405212402344,-0.0,-8.696935083207793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001057532354025,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0001113632024498,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,8.22525325929746e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,0.0001113633043132,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327941894531,0.0,0.0,0.000528257805854,288.779541015625,294.1499938964844,254.23028564453125,253.3759307861328,255.76417541503903,254.23248291015625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267977533861,2.0691540925099616e-08,0.0011267771478742,-0.0531974397599697,0.0,0.0,0.0,-0.015070472843945,60.0,-25.363475799560547,-0.0,-8.65666791582953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0001056856563081,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,0.0001112920363084,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,8.219997835112736e-05,289.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,0.0001112921381718,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,0.0005279202014207,288.7767028808594,294.1499938964844,254.2303009033203,253.37567138671875,255.7577667236328,254.2321319580078,287.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260777246206,2.0607330952771008e-08,0.0011260571191087,-0.0529776848852634,0.0,0.0,0.0,-0.0150287263095378,60.0,-25.34526634216309,-0.0,-8.645607607604688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0001053423329722,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0001109305012505,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,8.193294343072921e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001109306031139,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,0.0005262052873149,288.7630310058594,294.1499938964844,254.23114013671875,253.37506103515625,255.7274627685547,254.2313537597656,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950606614249e-08,0.0011223993496969,-0.0518611185252666,0.0,0.0,0.0,-0.0148166380822658,60.0,-25.25318145751953,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0001053423329722,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0001109305012505,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,8.193294343072921e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001109306031139,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,0.0005262052873149,288.7630310058594,294.1499938964844,254.23114013671875,253.37506103515625,255.7274627685547,254.2313537597656,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950606614249e-08,0.0011223993496969,-0.0518611185252666,0.0,0.0,0.0,-0.0148166380822658,60.0,-25.25318145751953,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001049701386364,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,0.0001105385672417,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,8.164346218109131e-05,289.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001105386618291,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,0.0005243461346253,288.74932861328125,294.1499938964844,254.23321533203125,253.37545776367188,255.6978759765625,254.23194885253903,287.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715709953516125e-08,0.0011184341274201,-0.0506504625082016,0.0,0.0,0.0,-0.0145867178216576,60.0,-25.15299415588379,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001049701386364,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,0.0001105385672417,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,8.164346218109131e-05,289.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0001105386618291,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29461669921875,0.0,0.0,0.0005243461346253,288.74932861328125,294.1499938964844,254.23321533203125,253.37545776367188,255.6978759765625,254.23194885253903,287.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715709953516125e-08,0.0011184341274201,-0.0506504625082016,0.0,0.0,0.0,-0.0145867178216576,60.0,-25.15299415588379,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,0.0001047734403982,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,0.0001103314352803,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,8.149047789629549e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,0.0001103315298678,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0005233635893091,288.74249267578125,294.1499938964844,254.23464965820312,253.37599182128903,255.6833953857422,254.23272705078125,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163579765707,1.9470608236815682e-08,0.0011163385352119,-0.0500105768442153,0.0,0.0,0.0,-0.0144652109593153,60.0,-25.09992027282715,-0.0,-8.496998304963199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,0.0001045705939759,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0001101178277167,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,8.133270603138953e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03466796875,0.0,0.0,0.0001101179223041,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,0.0005223503103479,288.73565673828125,294.1499938964844,254.23634338378903,253.37673950195312,255.6690673828125,254.2337646484375,287.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141966097056,1.921783976399638e-08,0.0011141774011775,-0.0493506118655204,0.0,0.0,0.0,-0.0143399043008685,60.0,-25.04521369934082,-0.0,-8.464127887464201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,0.00010414726421,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001096720370696,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,8.100344712147489e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001096721316571,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,0.0005202357424423,288.7219543457031,294.1499938964844,254.2403717041016,253.3787536621093,255.6409454345703,254.23654174804688,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096859816461,1.8690329284254403e-08,0.0011096672387793,-0.0479731112718582,0.0,0.0,0.0,-0.0140783973038196,60.0,-24.930997848510746,-0.0,-8.395733175348141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,0.00010414726421,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001096720370696,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,8.100344712147489e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001096721316571,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,0.0005202357424423,288.7219543457031,294.1499938964844,254.2403717041016,253.3787536621093,255.6409454345703,254.23654174804688,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096859816461,1.8690329284254403e-08,0.0011096672387793,-0.0479731112718582,0.0,0.0,0.0,-0.0140783973038196,60.0,-24.930997848510746,-0.0,-8.395733175348141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910949707031,0.0,0.0,0.0001037032852764,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20172119140625,0.0,0.0,0.0001092045058612,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,8.065813017310575e-05,289.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.0001092046004487,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,0.0005180179723538,288.7082824707031,294.1499938964844,254.24514770507807,253.3813934326172,255.6136169433593,254.2402191162109,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-24.810544967651367,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910949707031,0.0,0.0,0.0001037032852764,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20172119140625,0.0,0.0,0.0001092045058612,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,8.065813017310575e-05,289.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.0001092046004487,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,0.0005180179723538,288.7082824707031,294.1499938964844,254.24514770507807,253.3813934326172,255.6136169433593,254.2402191162109,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-24.810544967651367,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,0.0001032422878779,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001087190612452,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,8.02995782578364e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001087191485567,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0005157152190804,288.6946105957031,294.1499938964844,254.25050354003903,253.384521484375,255.5870819091797,254.24462890625,287.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562665988180015e-08,0.0011000257218256,-0.0450275316834449,0.0,0.0,0.0,-0.0135193718597292,60.0,-24.685142517089844,-0.0,-8.250456318137368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,0.0001032422878779,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001087190612452,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,8.02995782578364e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001087191485567,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0005157152190804,288.6946105957031,294.1499938964844,254.25050354003903,253.384521484375,255.5870819091797,254.24462890625,287.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562665988180015e-08,0.0011000257218256,-0.0450275316834449,0.0,0.0,0.0,-0.0135193718597292,60.0,-24.685142517089844,-0.0,-8.250456318137368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,0.0001027699254336,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0001082216404029,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,7.993218605406582e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,0.0001082217349903,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095947265625,0.0,0.0,0.0005133557133376,288.6809387207031,294.1499938964844,254.2562866210937,253.38800048828125,255.56124877929688,254.24954223632807,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-24.556396484375,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,0.0001027699254336,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0001082216404029,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,7.993218605406582e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,0.0001082217349903,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095947265625,0.0,0.0,0.0005133557133376,288.6809387207031,294.1499938964844,254.2562866210937,253.38800048828125,255.56124877929688,254.24954223632807,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-24.556396484375,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
