time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519900,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0001025306046358,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.000107969623059,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,7.974604523042217e-05,289.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,0.0001079697103705,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,0.0005121603026054,288.6741027832031,294.1499938964844,254.25927734375,253.38983154296875,255.5486297607422,254.252182006836,286.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675869574100943e-08,0.0010924434754997,-0.0427103042602539,0.0,0.0,0.0,-0.0130797522142529,60.0,-24.490930557250977,-0.0,-8.137099172245146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,0.000102290417999,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0001077166889444,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,7.95592277427204e-05,289.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,0.0001077167835319,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.000510960468091,288.66729736328125,294.1499938964844,254.2623291015625,253.39170837402344,255.53619384765625,254.2548828125,286.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-24.425085067749023,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,0.0001018091716105,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001072099184966,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,7.918493065517396e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,0.0001072100058081,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0005085566081106,288.6536560058594,294.1499938964844,254.2684631347656,253.3954925537109,255.5118560791016,254.2604522705078,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341134309768,60.0,-24.292842864990234,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,0.0001018091716105,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001072099184966,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,7.918493065517396e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,0.0001072100058081,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0005085566081106,288.6536560058594,294.1499938964844,254.2684631347656,253.3954925537109,255.5118560791016,254.2604522705078,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341134309768,60.0,-24.292842864990234,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,0.0001013306755339,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,0.000106706036604,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,7.881276542320848e-05,289.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001067061239155,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,0.0005061664269305,288.6400451660156,294.1499938964844,254.2745513916016,253.3992462158203,255.48817443847656,254.26611328125,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-24.160743713378903,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,0.0001013306755339,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,0.000106706036604,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,7.881276542320848e-05,289.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001067061239155,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,0.0005061664269305,288.6400451660156,294.1499938964844,254.2745513916016,253.3992462158203,255.48817443847656,254.26611328125,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-24.160743713378903,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,0.0001008602266665,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0001062106384779,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,7.844685751479119e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0001062107185134,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,0.0005038164672441,288.6264343261719,294.1499938964844,254.28042602539065,253.40283203125,255.46519470214844,254.2717437744141,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594523811695126e-08,0.0010746472980827,-0.0372690930962562,0.0,0.0,0.0,-0.0120479464530944,60.0,-24.0302791595459,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,0.0001008602266665,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0001062106384779,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,7.844685751479119e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.0001062107185134,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,0.0005038164672441,288.6264343261719,294.1499938964844,254.28042602539065,253.40283203125,255.46519470214844,254.2717437744141,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594523811695126e-08,0.0010746472980827,-0.0372690930962562,0.0,0.0,0.0,-0.0120479464530944,60.0,-24.0302791595459,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,0.0001004009900498,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888671875,0.0,0.0,0.0001057270419551,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,7.808968075551093e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0001057271292665,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.126708984375,0.0,0.0,0.0005015225615352,288.61285400390625,294.1499938964844,254.2859039306641,253.40611267089844,255.4428100585937,254.27723693847656,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022313088446481e-08,0.0010697547113522,-0.0357725843787193,0.0,0.0,0.0,-0.01176427770406,60.0,-23.9021224975586,-0.0,-7.802578494420231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,0.0001004009900498,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888671875,0.0,0.0,0.0001057270419551,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,7.808968075551093e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0001057271292665,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.126708984375,0.0,0.0,0.0005015225615352,288.61285400390625,294.1499938964844,254.2859039306641,253.40611267089844,255.4428100585937,254.27723693847656,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022313088446481e-08,0.0010697547113522,-0.0357725843787193,0.0,0.0,0.0,-0.01176427770406,60.0,-23.9021224975586,-0.0,-7.802578494420231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001001771670416,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,0.0001054913445841,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,7.791558891767636e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,0.0001054914246196,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0005004045087844,288.6060791015625,294.1499938964844,254.2884521484375,253.4075927734375,255.431869506836,254.2798614501953,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673836804926,1.3743423288303802e-08,0.0010673699434846,-0.035043116658926,0.0,0.0,0.0,-0.0116260210052132,60.0,-23.839584350585938,-0.0,-7.767827270299676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.995764412451535e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.0001052601728588,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,7.774485129630193e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.0,0.0,0.0001052602528943,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103820800781,0.0,0.0,0.0004993079346604,288.59930419921875,294.1499938964844,254.2908630371093,253.4089508056641,255.42108154296875,254.2823944091797,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650445474311,1.3469892756745594e-08,0.0010650311596691,-0.0343276113271713,0.0,0.0,0.0,-0.0114904204383492,60.0,-23.77800369262696,-0.0,-7.733819273880729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,9.95327573036775e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,0.0001048127523972,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,7.741438457742333e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,0.0001048128324327,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941162109375,0.0,0.0,0.0004971855669282,288.58575439453125,294.1499938964844,254.29510498046875,253.41123962402344,255.39990234375,254.2871551513672,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605173883959,1.2940491345148077e-08,0.0010605044662952,-0.0329426489770412,0.0,0.0,0.0,-0.0112279737368226,60.0,-23.65819931030273,-0.0,-7.668210599831583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,9.95327573036775e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,0.0001048127523972,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,7.741438457742333e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,0.0001048128324327,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941162109375,0.0,0.0,0.0004971855669282,288.58575439453125,294.1499938964844,254.29510498046875,253.41123962402344,255.39990234375,254.2871551513672,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605173883959,1.2940491345148077e-08,0.0010605044662952,-0.0329426489770412,0.0,0.0,0.0,-0.0112279737368226,60.0,-23.65819931030273,-0.0,-7.668210599831583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,9.91287815850228e-05,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,0.0001043873417074,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,7.710017962381244e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.000104387421743,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0004951676237396,288.5722045898437,294.1499938964844,254.2985076904297,253.412826538086,255.37928771972656,254.29132080078125,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133989351425e-08,0.0010562003590166,-0.0316256508231163,0.0,0.0,0.0,-0.0109784388914704,60.0,-23.543970108032227,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,9.91287815850228e-05,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,0.0001043873417074,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,7.710017962381244e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.000104387421743,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0004951676237396,288.5722045898437,294.1499938964844,254.2985076904297,253.412826538086,255.37928771972656,254.29132080078125,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133989351425e-08,0.0010562003590166,-0.0316256508231163,0.0,0.0,0.0,-0.0109784388914704,60.0,-23.543970108032227,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.87482926575467e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0001039866692735,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,7.680424459977075e-05,289.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001039867493091,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,0.0004932670271955,288.55865478515625,294.1499938964844,254.3008728027344,253.41360473632807,255.35916137695312,254.2948455810547,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.435640335083008,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.87482926575467e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0001039866692735,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,7.680424459977075e-05,289.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001039867493091,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,0.0004932670271955,288.55865478515625,294.1499938964844,254.3008728027344,253.41360473632807,255.35916137695312,254.2948455810547,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.435640335083008,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,9.83924837782979e-05,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,0.0001036119865602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,7.652750355191529e-05,289.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001036120665958,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0004914897144772,288.5451354980469,294.1499938964844,254.30206298828125,253.4134216308593,255.3395233154297,254.29751586914065,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.33414459228516,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,9.83924837782979e-05,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,0.0001036119865602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,7.652750355191529e-05,289.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001036120665958,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0004914897144772,288.5451354980469,294.1499938964844,254.30206298828125,253.4134216308593,255.3395233154297,254.29751586914065,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.33414459228516,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.822474385146052e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025329589844,0.0,0.0,0.0001034353554132,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,7.639703835593536e-05,289.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0001034354281728,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,0.0004906518151983,288.5383605957031,294.1499938964844,254.3021697998047,253.4129333496093,255.32989501953125,254.2984619140625,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-23.28618049621582,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,9.806238813325764e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.0001032643849612,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,7.627076411154121e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.0001032644577207,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0004898408078588,288.5316162109375,294.1499938964844,254.3019256591797,253.4121551513672,255.32034301757807,254.29920959472656,286.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197414427995,60.0,-23.239601135253903,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,9.775815851753578e-05,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,0.0001029440172715,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,7.603414269397035e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,0.000102944090031,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0004883211804553,288.5180969238281,294.1499938964844,254.30029296875,253.40968322753903,255.3015594482422,254.2998809814453,286.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.15215492248535,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,9.775815851753578e-05,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,0.0001029440172715,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,7.603414269397035e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,0.000102944090031,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0004883211804553,288.5180969238281,294.1499938964844,254.30029296875,253.40968322753903,255.3015594482422,254.2998809814453,286.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.15215492248535,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8732604980469,0.0,0.0,9.74802824202925e-05,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.0001026513928081,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,7.581801037304103e-05,289.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046264648437,0.0,0.0,0.0001026514655677,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0004869331314694,288.5045471191406,294.1499938964844,254.29698181152344,253.40586853027344,255.2831268310547,254.2993011474609,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.0722885131836,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8732604980469,0.0,0.0,9.74802824202925e-05,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.0001026513928081,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,7.581801037304103e-05,289.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046264648437,0.0,0.0,0.0001026514655677,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0004869331314694,288.5045471191406,294.1499938964844,254.29698181152344,253.40586853027344,255.2831268310547,254.2993011474609,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.0722885131836,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.722843969939277e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001023861914291,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,7.56221343181096e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,0.0001023862641886,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,0.0004856751183979,288.49102783203125,294.1499938964844,254.2918701171875,253.40057373046875,255.26499938964844,254.2974090576172,286.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-22.999832153320312,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.722843969939277e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001023861914291,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,7.56221343181096e-05,289.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,0.0001023862641886,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,0.0004856751183979,288.49102783203125,294.1499938964844,254.2918701171875,253.40057373046875,255.26499938964844,254.2974090576172,286.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-22.999832153320312,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,9.700211376184598e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001021478674374,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,7.544610707554966e-05,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77789306640625,0.0,0.0,0.000102147940197,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0004845446383114,288.4774780273437,294.1499938964844,254.28477478027344,253.39366149902344,255.24713134765625,254.29405212402344,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787354038337526e-09,0.0010335424449294,-0.0246901623904705,0.0,0.0,0.0,-0.0096648298203945,60.0,-22.934858322143555,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,9.700211376184598e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001021478674374,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,7.544610707554966e-05,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77789306640625,0.0,0.0,0.000102147940197,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0004845446383114,288.4774780273437,294.1499938964844,254.28477478027344,253.39366149902344,255.24713134765625,254.29405212402344,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787354038337526e-09,0.0010335424449294,-0.0246901623904705,0.0,0.0,0.0,-0.0096648298203945,60.0,-22.934858322143555,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,9.689872968010604e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,0.0001020389972836,290.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,7.536569319199771e-05,289.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7712097167969,0.0,0.0,0.0001020390627672,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.00048402819084,288.470703125,294.1499938964844,254.28042602539065,253.3895721435547,255.23829650878903,254.291748046875,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.658532640344221e-09,0.001032440806739,-0.0243528913706541,0.0,0.0,0.0,-0.0096009671688079,60.0,-22.90535354614257,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83056640625,0.0,0.0,9.680075163487344e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,0.0001019358242047,290.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,7.528949208790436e-05,289.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,0.0001019358896883,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.000483538780827,288.46392822265625,294.1499938964844,254.2755279541016,253.38504028320312,255.2294921875,254.2890625,286.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536459621983797e-09,0.0010313969105482,-0.0240332782268524,0.0,0.0,0.0,-0.0095404498279094,60.0,-22.8774642944336,-0.0,-7.253018452502148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,9.662378579378128e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90234375,0.0,0.0,0.0001017494651023,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,7.515184552175924e-05,289.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75115966796875,0.0,0.0,0.0001017495305859,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0004826548101846,288.45037841796875,294.1499938964844,254.2639923095703,253.37452697753903,255.2119903564453,254.2823486328125,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295207612216,9.315958671152202e-09,0.0010295114479959,-0.0234559439122676,0.0,0.0,0.0,-0.0094311386346817,60.0,-22.827451705932617,-0.0,-7.226521603342918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,9.662378579378128e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90234375,0.0,0.0,0.0001017494651023,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,7.515184552175924e-05,289.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75115966796875,0.0,0.0,0.0001017495305859,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0004826548101846,288.45037841796875,294.1499938964844,254.2639923095703,253.37452697753903,255.2119903564453,254.2823486328125,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295207612216,9.315958671152202e-09,0.0010295114479959,-0.0234559439122676,0.0,0.0,0.0,-0.0094311386346817,60.0,-22.827451705932617,-0.0,-7.226521603342918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,9.647027764003724e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,0.000101587815152,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,7.50324543332681e-05,289.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377624511719,0.0,0.0,0.0001015878879115,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0004818880406673,288.4367980957031,294.1499938964844,254.25,253.36203002929688,255.19461059570312,254.2738342285156,286.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278850095346,9.124695665718718e-09,0.0010278759291395,-0.0229551456868648,0.0,0.0,0.0,-0.0093363206833601,60.0,-22.78452491760254,-0.0,-7.20357746786249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,9.647027764003724e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,0.000101587815152,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,7.50324543332681e-05,289.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377624511719,0.0,0.0,0.0001015878879115,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0004818880406673,288.4367980957031,294.1499938964844,254.25,253.36203002929688,255.19461059570312,254.2738342285156,286.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278850095346,9.124695665718718e-09,0.0010278759291395,-0.0229551456868648,0.0,0.0,0.0,-0.0093363206833601,60.0,-22.78452491760254,-0.0,-7.20357746786249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.633925947127864e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,0.0001014498557196,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,7.493055454688147e-05,289.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243957519531,0.0,0.0,0.0001014499212033,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032897949219,0.0,0.0,0.0004812335828319,288.4231872558594,294.1499938964844,254.2347412109375,253.3485107421875,255.1772918701172,254.26345825195312,286.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264889569953,8.961452024891514e-09,0.0010264799930155,-0.0225276965647935,0.0,0.0,0.0,-0.0092553934082388,60.0,-22.74869155883789,-0.0,-7.18402333177437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.633925947127864e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,0.0001014498557196,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,7.493055454688147e-05,289.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243957519531,0.0,0.0,0.0001014499212033,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032897949219,0.0,0.0,0.0004812335828319,288.4231872558594,294.1499938964844,254.2347412109375,253.3485107421875,255.1772918701172,254.26345825195312,286.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264889569953,8.961452024891514e-09,0.0010264799930155,-0.0225276965647935,0.0,0.0,0.0,-0.0092553934082388,60.0,-22.74869155883789,-0.0,-7.18402333177437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,9.62300691753626e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,0.0001013348664855,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,7.48456222936511e-05,289.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109680175781,0.0,0.0,0.0001013349319691,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0004806881479453,288.4095764160156,294.1499938964844,254.2194976806641,253.3350524902344,255.1600341796875,254.25164794921875,286.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253253858536,8.825394637312911e-09,0.0010253165382891,-0.022171426564455,0.0,0.0,0.0,-0.0091879442334175,60.0,-22.7188777923584,-0.0,-7.167746218783577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
