time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522240,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,9.62300691753626e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,0.0001013348664855,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,7.48456222936511e-05,289.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109680175781,0.0,0.0,0.0001013349319691,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0004806881479453,288.4095764160156,294.1499938964844,254.2194976806641,253.3350524902344,255.1600341796875,254.25164794921875,286.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253253858536,8.825394637312911e-09,0.0010253165382891,-0.022171426564455,0.0,0.0,0.0,-0.0091879442334175,60.0,-22.7188777923584,-0.0,-7.167746218783577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,9.618200419936328e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0001012842476484,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,7.480823842342943e-05,289.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70428466796875,0.0,0.0,0.000101284313132,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,0.0004804480704478,288.4027404785156,294.1499938964844,254.21188354492188,253.32833862304688,255.15142822265625,254.2454071044922,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248131584376,8.765504766472532e-09,0.0010248044272884,-0.0220146011561155,0.0,0.0,0.0,-0.0091582546010613,60.0,-22.70563316345215,-0.0,-7.160587500720794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,9.613858128432184e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001012385255307,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171936035156,0.0,0.0,7.477446342818439e-05,289.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,0.0001012385910144,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,0.0004802311595994,288.3959350585937,294.1499938964844,254.2042694091797,253.32164001464844,255.1428375244141,254.2389678955078,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243504075333,8.711398713501241e-09,0.0010243416763842,-0.0218729190528392,0.0,0.0,0.0,-0.0091314315795898,60.0,-22.69348526000977,-0.0,-7.15412298291085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,9.606318053556606e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.825927734375,0.0,0.0,0.0001011591302813,290.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,7.471581920981407e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,0.0001011591884889,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0004798545560333,288.3822631835937,294.1499938964844,254.1890411376953,253.3082427978516,255.1256866455078,254.22569274902344,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617453417514298e-09,0.0010235382942482,-0.0216269101947546,0.0,0.0,0.0,-0.0090848580002784,60.0,-22.67205238342285,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,9.606318053556606e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.825927734375,0.0,0.0,0.0001011591302813,290.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,7.471581920981407e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,0.0001011591884889,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0004798545560333,288.3822631835937,294.1499938964844,254.1890411376953,253.3082427978516,255.1256866455078,254.22569274902344,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617453417514298e-09,0.0010235382942482,-0.0216269101947546,0.0,0.0,0.0,-0.0090848580002784,60.0,-22.67205238342285,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,9.60017932811752e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106689453125,0.0,0.0,0.0001010944833979,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,7.46680743759498e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,0.0001010945488815,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,0.0004795479180756,288.3685607910156,294.1499938964844,254.17379760742188,253.2948608398437,255.1085662841797,254.2119598388672,286.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.540964380188143e-09,0.0010228842729702,-0.0214266125112772,0.0,0.0,0.0,-0.009046939201653,60.0,-22.65438461303711,-0.0,-7.13377801275783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,9.60017932811752e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106689453125,0.0,0.0,0.0001010944833979,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,7.46680743759498e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,0.0001010945488815,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,0.0004795479180756,288.3685607910156,294.1499938964844,254.17379760742188,253.2948608398437,255.1085662841797,254.2119598388672,286.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.540964380188143e-09,0.0010228842729702,-0.0214266125112772,0.0,0.0,0.0,-0.009046939201653,60.0,-22.65438461303711,-0.0,-7.13377801275783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,9.595216397428884e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,0.0001010422201943,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,7.462947542080656e-05,289.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571960449219,0.0,0.0,0.0001010422856779,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,0.0004793000116478,288.3548278808594,294.1499938964844,254.1585388183593,253.281494140625,255.0915069580078,254.19786071777344,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.479120516824423e-09,0.0010223553981631,-0.0212646592408418,0.0,0.0,0.0,-0.0090162800624966,60.0,-22.639873504638672,-0.0,-7.126403289703377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.716796875,0.0,0.0,9.595216397428884e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,0.0001010422201943,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,7.462947542080656e-05,289.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571960449219,0.0,0.0,0.0001010422856779,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,0.0004793000116478,288.3548278808594,294.1499938964844,254.1585388183593,253.281494140625,255.0915069580078,254.19786071777344,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.479120516824423e-09,0.0010223553981631,-0.0212646592408418,0.0,0.0,0.0,-0.0090162800624966,60.0,-22.639873504638672,-0.0,-7.126403289703377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025451660156,0.0,0.0,9.591311390977352e-05,290.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0001010011037578,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,7.459910557372496e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436767578125,0.0,0.0,0.0001010011619655,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80938720703125,0.0,0.0,0.0004791049868799,288.341064453125,294.1499938964844,254.14321899414065,253.26809692382807,255.0744781494141,254.1834716796875,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219477117061,8.430460773922732e-09,0.0010219393298029,-0.0211372338235378,0.0,0.0,0.0,-0.0089921578764915,60.0,-22.6281852722168,-0.0,-7.120603129351366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025451660156,0.0,0.0,9.591311390977352e-05,290.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0001010011037578,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,7.459910557372496e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436767578125,0.0,0.0,0.0001010011619655,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80938720703125,0.0,0.0,0.0004791049868799,288.341064453125,294.1499938964844,254.14321899414065,253.26809692382807,255.0744781494141,254.1834716796875,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219477117061,8.430460773922732e-09,0.0010219393298029,-0.0211372338235378,0.0,0.0,0.0,-0.0089921578764915,60.0,-22.6281852722168,-0.0,-7.120603129351366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954040527344,0.0,0.0,9.589717956259848e-05,290.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725524902344,0.0,0.0,0.0001009843181236,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,7.458670734195039e-05,289.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0001009843836072,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80157470703125,0.0,0.0,0.0004790253879036,288.33416748046875,294.1499938964844,254.1355438232422,253.2613983154297,255.0659942626953,254.1761932373047,286.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217778617516,8.410603768993496e-09,0.0010217694798484,-0.0210852324962615,0.0,0.0,0.0,-0.0089823137968778,60.0,-22.62327766418457,-0.0,-7.118237022041285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,9.588311513653024e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7649230957031,0.0,0.0,0.0001009695115499,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,7.457577157765627e-05,289.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.0001009695697575,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,0.0004789551312569,288.3272705078125,294.1499938964844,254.1278533935547,253.25469970703125,255.0574951171875,254.1688690185547,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216279188171,8.393078232415974e-09,0.0010216195369139,-0.0210393387824296,0.0,0.0,0.0,-0.0089736254885792,60.0,-22.61884498596192,-0.0,-7.116148736940886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,9.58605669438839e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,0.0001009457628242,290.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,7.455822924384847e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,0.0001009458210319,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.000478842499433,288.3134460449219,294.1499938964844,254.1124267578125,253.2412567138672,255.04054260253903,254.15408325195312,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213876375928,8.364972714502983e-09,0.0010213792556896,-0.0209657363593578,0.0,0.0,0.0,-0.0089596919715404,60.0,-22.611446380615234,-0.0,-7.112800659569984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,9.58605669438839e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,0.0001009457628242,290.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,7.455822924384847e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,0.0001009458210319,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.000478842499433,288.3134460449219,294.1499938964844,254.1124267578125,253.2412567138672,255.04054260253903,254.15408325195312,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213876375928,8.364972714502983e-09,0.0010213792556896,-0.0209657363593578,0.0,0.0,0.0,-0.0089596919715404,60.0,-22.611446380615234,-0.0,-7.112800659569984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65966796875,0.0,0.0,9.584458894096316e-05,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.0001009289408102,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209716796875,0.0,0.0,7.454580190824345e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,0.0001009289990179,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,0.0004787627258338,288.299560546875,294.1499938964844,254.096908569336,253.227783203125,255.02362060546875,254.1391143798828,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345064195225405e-09,0.0010212089400738,-0.0209136009216308,0.0,0.0,0.0,-0.0089498227462172,60.0,-22.605907440185547,-0.0,-7.110429578460753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65966796875,0.0,0.0,9.584458894096316e-05,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.0001009289408102,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209716796875,0.0,0.0,7.454580190824345e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,0.0001009289990179,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,0.0004787627258338,288.299560546875,294.1499938964844,254.096908569336,253.227783203125,255.02362060546875,254.1391143798828,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345064195225405e-09,0.0010212089400738,-0.0209136009216308,0.0,0.0,0.0,-0.0089498227462172,60.0,-22.605907440185547,-0.0,-7.110429578460753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453552246094,0.0,0.0,9.58333839662373e-05,290.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,0.000100917139207,290.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6071472167969,0.0,0.0,7.453708531102166e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,0.0001009171974146,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,0.000478706730064,288.2856750488281,294.1499938964844,254.0813140869141,253.2142333984375,255.00672912597656,254.1240234375,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210978798568,8.331091372326682e-09,0.0010210894979536,-0.0208770111203193,0.0,0.0,0.0,-0.0089428955689072,60.0,-22.60163307189941,-0.0,-7.108765487373604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453552246094,0.0,0.0,9.58333839662373e-05,290.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,0.000100917139207,290.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6071472167969,0.0,0.0,7.453708531102166e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,0.0001009171974146,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,0.000478706730064,288.2856750488281,294.1499938964844,254.0813140869141,253.2142333984375,255.00672912597656,254.1240234375,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210978798568,8.331091372326682e-09,0.0010210894979536,-0.0208770111203193,0.0,0.0,0.0,-0.0089428955689072,60.0,-22.60163307189941,-0.0,-7.108765487373604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310119628906,0.0,0.0,9.58261443884112e-05,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0001009095212793,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932922363281,0.0,0.0,7.453146099578589e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.000100909579487,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0004786706122104,288.2717590332031,294.1499938964844,254.0655975341797,253.2006225585937,254.98985290527344,254.1087646484375,286.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322069255939368e-09,0.0010210123145952,-0.0208533834666013,0.0,0.0,0.0,-0.0089384233579039,60.0,-22.598657608032227,-0.0,-7.107691146757136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310119628906,0.0,0.0,9.58261443884112e-05,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0001009095212793,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932922363281,0.0,0.0,7.453146099578589e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.000100909579487,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0004786706122104,288.2717590332031,294.1499938964844,254.0655975341797,253.2006225585937,254.98985290527344,254.1087646484375,286.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322069255939368e-09,0.0010210123145952,-0.0208533834666013,0.0,0.0,0.0,-0.0089384233579039,60.0,-22.598657608032227,-0.0,-7.107691146757136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.582371421856806e-05,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961975097656,0.0,0.0,0.0001009069601423,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863647460937,0.0,0.0,7.45295692468062e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689697265625,0.0,0.0,0.0001009070183499,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,0.0004786584468092,288.2647705078125,294.1499938964844,254.0577087402344,253.1937866210937,254.98141479492188,254.10108947753903,286.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319035238457673e-09,0.0010209863539785,-0.0208454355597496,0.0,0.0,0.0,-0.0089369183406233,60.0,-22.59754180908203,-0.0,-7.107330191047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,9.582177153788508e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.0001009049083222,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,7.452805584762245e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,0.0001009049665299,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,0.0004786487552337,288.2577819824219,294.1499938964844,254.04977416992188,253.1869354248047,254.9729919433593,254.09336853027344,286.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316607846836632e-09,0.0010209656320512,-0.0208390802145004,0.0,0.0,0.0,-0.0089357150718569,60.0,-22.596599578857425,-0.0,-7.107041000153913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,9.581899939803408e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,0.0001009019979392,290.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,7.452590216416866e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484313964844,0.0,0.0,0.0001009020561468,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.0004786349309142,288.2438049316406,294.1499938964844,254.0338134765625,253.1731414794922,254.95616149902344,254.07781982421875,286.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-22.59515953063965,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,9.581899939803408e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,0.0001009019979392,290.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,7.452590216416866e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484313964844,0.0,0.0,0.0001009020561468,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.0004786349309142,288.2438049316406,294.1499938964844,254.0338134765625,253.1731414794922,254.95616149902344,254.07781982421875,286.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-22.59515953063965,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878601074219,0.0,0.0,9.58167074713856e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.657958984375,0.0,0.0,0.0001008995823212,290.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,7.452411955455318e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,0.0001008996405289,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,0.0004786234931088,288.2297668457031,294.1499938964844,254.0177154541016,253.15924072265625,254.93934631347656,254.0621337890625,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-22.594083786010746,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878601074219,0.0,0.0,9.58167074713856e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.657958984375,0.0,0.0,0.0001008995823212,290.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,7.452411955455318e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,0.0001008996405289,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,0.0004786234931088,288.2297668457031,294.1499938964844,254.0177154541016,253.15924072265625,254.93934631347656,254.0621337890625,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-22.594083786010746,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,9.581392805557698e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426696777344,0.0,0.0,0.0001008966501103,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,7.452195131918415e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,0.000100896708318,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,0.0004786096105817,288.2156982421875,294.1499938964844,254.0014495849609,253.14523315429688,254.9225311279297,254.0463104248047,286.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.0089308619499206,60.0,-22.593151092529297,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,9.581392805557698e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426696777344,0.0,0.0,0.0001008966501103,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,7.452195131918415e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,0.000100896708318,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,0.0004786096105817,288.2156982421875,294.1499938964844,254.0014495849609,253.14523315429688,254.9225311279297,254.0463104248047,286.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.0089308619499206,60.0,-22.593151092529297,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,9.580924233887345e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.000100891724287,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,7.451831334037706e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072021484375,0.0,0.0,0.0001008917752187,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.000478586211102,288.2015991210937,294.1499938964844,253.98501586914065,253.131088256836,254.90573120117188,254.0303192138672,286.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981429994106,0.0,0.0,0.0,-0.0089279655367136,60.0,-22.59207534790039,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,9.580924233887345e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.000100891724287,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,7.451831334037706e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072021484375,0.0,0.0,0.0001008917752187,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.000478586211102,288.2015991210937,294.1499938964844,253.98501586914065,253.131088256836,254.90573120117188,254.0303192138672,286.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981429994106,0.0,0.0,0.0,-0.0089279655367136,60.0,-22.59207534790039,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517883300781,0.0,0.0,9.580611367709936e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,0.0001008884282782,290.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,7.451587589457631e-05,289.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,0.0001008884792099,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0004785706114489,288.1945495605469,294.1499938964844,253.9767303466797,253.1239471435547,254.8973388671875,254.02227783203125,286.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207986924797,-0.0207879301160573,0.0,0.0,0.0,-0.0089260321110486,60.0,-22.5914306640625,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,9.580184996593744e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,0.0001008839317364,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,7.451255805790424e-05,289.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0001008839899441,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.637451171875,0.0,0.0,0.0004785492783412,288.1874694824219,294.1499938964844,253.9683990478516,253.1167907714844,254.8889312744141,254.0142059326172,286.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291754838296583e-09,0.0010207531740888,-0.020773995667696,0.0,0.0,0.0,-0.0089233946055173,60.0,-22.59064483642578,-0.0,-7.104082300202208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,9.57907031988725e-05,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,0.0001008722028927,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49560546875,0.0,0.0,7.450389239238575e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0001008722538244,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0004784936318174,288.1733093261719,294.1499938964844,253.9515838623047,253.1023406982422,254.8721466064453,253.9979248046875,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.277864615990893e-09,0.0010206344304606,-0.0207376200705766,0.0,0.0,0.0,-0.0089165084064006,60.0,-22.588611602783203,-0.0,-7.102428867256094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,9.57907031988725e-05,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,0.0001008722028927,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49560546875,0.0,0.0,7.450389239238575e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0001008722538244,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0004784936318174,288.1733093261719,294.1499938964844,253.9515838623047,253.1023406982422,254.8721466064453,253.9979248046875,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.277864615990893e-09,0.0010206344304606,-0.0207376200705766,0.0,0.0,0.0,-0.0089165084064006,60.0,-22.588611602783203,-0.0,-7.102428867256094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,9.577421587891875e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,0.0001008548351819,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,7.449106487911195e-05,289.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657592773437,0.0,0.0,0.0001008548861136,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,0.0004784112679772,288.1591186523437,294.1499938964844,253.9345703125,253.0877227783203,254.8553466796875,253.98147583007807,286.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.25731660825113e-09,0.0010204586433246,-0.0206838082522153,0.0,0.0,0.0,-0.0089063225314021,60.0,-22.585599899291992,-0.0,-7.099983889702345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,9.577421587891875e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,0.0001008548351819,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,7.449106487911195e-05,289.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657592773437,0.0,0.0,0.0001008548861136,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,0.0004784112679772,288.1591186523437,294.1499938964844,253.9345703125,253.0877227783203,254.8553466796875,253.98147583007807,286.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.25731660825113e-09,0.0010204586433246,-0.0206838082522153,0.0,0.0,0.0,-0.0089063225314021,60.0,-22.585599899291992,-0.0,-7.099983889702345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.57521770033054e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660705566406,0.0,0.0,0.0001008316248771,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,7.447392272297293e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,0.0001008316758088,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,0.0004783011972904,288.1448974609375,294.1499938964844,253.9173278808593,253.0729217529297,254.8385467529297,253.96487426757807,286.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229849690621904e-09,0.0010202238336205,-0.0206118766218423,0.0,0.0,0.0,-0.0088927056640386,60.0,-22.58157730102539,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.57521770033054e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660705566406,0.0,0.0,0.0001008316248771,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,7.447392272297293e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,0.0001008316758088,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,0.0004783011972904,288.1448974609375,294.1499938964844,253.9173278808593,253.0729217529297,254.8385467529297,253.96487426757807,286.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229849690621904e-09,0.0010202238336205,-0.0206118766218423,0.0,0.0,0.0,-0.0088927056640386,60.0,-22.58157730102539,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
