time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524580,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,9.572320414008571e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,0.0001008011167868,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,7.44513890822418e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,0.0001008011677186,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,0.0004781564930453,288.1306457519531,294.1499938964844,253.8998413085937,253.0579376220703,254.82174682617188,253.9480895996093,286.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193747902396353e-09,0.001019915100187,-0.0205173324793577,0.0,0.0,0.0,-0.0088748084381222,60.0,-22.57621192932129,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,9.572320414008571e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,0.0001008011167868,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,7.44513890822418e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,0.0001008011677186,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,0.0004781564930453,288.1306457519531,294.1499938964844,253.8998413085937,253.0579376220703,254.82174682617188,253.9480895996093,286.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193747902396353e-09,0.001019915100187,-0.0205173324793577,0.0,0.0,0.0,-0.0088748084381222,60.0,-22.57621192932129,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,9.570578549755736e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,0.0001007827740977,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,7.44378412491642e-05,289.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310302734375,0.0,0.0,0.0001007828250294,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0004780694725923,288.12353515625,294.1499938964844,253.8910217285156,253.0503692626953,254.81333923339844,253.9396514892578,286.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172042598175722e-09,0.001019729534164,-0.0204604901373386,0.0,0.0,0.0,-0.0088640488684177,60.0,-22.57294273376465,-0.0,-7.089839471063898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720764160156,0.0,0.0,9.568641689838842e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,0.0001007623868645,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393005371094,0.0,0.0,7.442278001690283e-05,289.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,0.0001007624305202,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592041015625,0.0,0.0,0.0004779727314598,288.11639404296875,294.1499938964844,253.8821258544922,253.0427398681641,254.804931640625,253.93115234375,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147910790512471e-09,0.0010195232462137,-0.0203972924500703,0.0,0.0,0.0,-0.0088520850986242,60.0,-22.56929397583008,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,9.564061474520712e-05,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001007141545414,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,7.438715692842379e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0001007141981972,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435791015625,0.0,0.0,0.0004777439462486,288.10211181640625,294.1499938964844,253.8641357421875,253.0273284912109,254.78811645507807,253.9140472412109,286.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190433822572,8.090839109797798e-09,0.0010190352331846,-0.0202478300780057,0.0,0.0,0.0,-0.0088237933814525,60.0,-22.56065559387207,-0.0,-7.080186747998597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,9.564061474520712e-05,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001007141545414,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,7.438715692842379e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0001007141981972,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435791015625,0.0,0.0,0.0004777439462486,288.10211181640625,294.1499938964844,253.8641357421875,253.0273284912109,254.78811645507807,253.9140472412109,286.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190433822572,8.090839109797798e-09,0.0010190352331846,-0.0202478300780057,0.0,0.0,0.0,-0.0088237933814525,60.0,-22.56065559387207,-0.0,-7.080186747998597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,9.55863724811934e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0001006570309982,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,7.434496365021914e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,0.000100657074654,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.0004774729895871,288.0877685546875,294.1499938964844,253.8458709716797,253.0116729736328,254.77127075195312,253.89675903320312,286.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023248732058619e-09,0.0010184573475271,-0.0200708173215389,0.0,0.0,0.0,-0.0087902853265404,60.0,-22.55014038085937,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,9.55863724811934e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0001006570309982,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,7.434496365021914e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,0.000100657074654,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.0004774729895871,288.0877685546875,294.1499938964844,253.8458709716797,253.0116729736328,254.77127075195312,253.89675903320312,286.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023248732058619e-09,0.0010184573475271,-0.0200708173215389,0.0,0.0,0.0,-0.0087902853265404,60.0,-22.55014038085937,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284362792969,0.0,0.0,9.552233677823097e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893798828125,0.0,0.0,0.000100589597423,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,7.429515972035006e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0001005896483547,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0004771531675942,288.0734558105469,294.1499938964844,253.8273162841797,252.99578857421875,254.75440979003903,253.8793029785156,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943465440973796e-09,0.0010177751537412,-0.0198618713766336,0.0,0.0,0.0,-0.0087507339194417,60.0,-22.53771209716797,-0.0,-7.062683948788617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284362792969,0.0,0.0,9.552233677823097e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893798828125,0.0,0.0,0.000100589597423,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,7.429515972035006e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0001005896483547,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0004771531675942,288.0734558105469,294.1499938964844,253.8273162841797,252.99578857421875,254.75440979003903,253.8793029785156,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943465440973796e-09,0.0010177751537412,-0.0198618713766336,0.0,0.0,0.0,-0.0087507339194417,60.0,-22.53771209716797,-0.0,-7.062683948788617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41387939453125,0.0,0.0,9.544826025376096e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.0001005115918815,290.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,7.423754868796095e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682556152344,0.0,0.0,0.0001005116428132,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,0.0004767831414937,288.05908203125,294.1499938964844,253.8084716796875,252.97964477539065,254.737533569336,253.86167907714844,286.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169937741011,7.851166827776979e-09,0.0010169859742745,-0.0196201466023921,0.0,0.0,0.0,-0.0087049780413508,60.0,-22.523229598999023,-0.0,-7.051733774687818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41387939453125,0.0,0.0,9.544826025376096e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.0001005115918815,290.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,7.423754868796095e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682556152344,0.0,0.0,0.0001005116428132,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,0.0004767831414937,288.05908203125,294.1499938964844,253.8084716796875,252.97964477539065,254.737533569336,253.86167907714844,286.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169937741011,7.851166827776979e-09,0.0010169859742745,-0.0196201466023921,0.0,0.0,0.0,-0.0087049780413508,60.0,-22.523229598999023,-0.0,-7.051733774687818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,9.540731844026595e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.0,0.0,0.0001004684818326,290.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,7.420570182148367e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,0.0001004685254883,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888916015625,0.0,0.0,0.0004765786288771,288.0519104003906,294.1499938964844,253.79893493652344,252.9714813232422,254.7290802001953,253.852783203125,286.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800155188419922e-09,0.0010165497660636,-0.0194865465164184,0.0,0.0,0.0,-0.0086796889081597,60.0,-22.51508140563965,-0.0,-7.045684924378294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,9.536390280118212e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.000100422759715,290.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,7.417193410219625e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,0.0001004228033707,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,0.0004763617471326,288.04473876953125,294.1499938964844,253.789306640625,252.9632263183593,254.7206268310547,253.84385681152344,286.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746055352697567e-09,0.0010160871315747,-0.0193448588252067,0.0,0.0,0.0,-0.0086528696119785,60.0,-22.506423950195312,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847351074219,0.0,0.0,9.52690388658084e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,0.0001003228608169,290.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,7.409814861603081e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,0.0001003229117486,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654846191406,0.0,0.0,0.0004758879076689,288.03033447265625,294.1499938964844,253.7698211669922,252.946533203125,254.7036895751953,253.8258819580078,286.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150840971618,7.627859233139134e-09,0.0010150765301659,-0.0190353002399206,0.0,0.0,0.0,-0.008594274520874,60.0,-22.48756217956543,-0.0,-7.025274584293585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847351074219,0.0,0.0,9.52690388658084e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,0.0001003228608169,290.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543395996094,0.0,0.0,7.409814861603081e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,0.0001003229117486,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654846191406,0.0,0.0,0.0004758879076689,288.03033447265625,294.1499938964844,253.7698211669922,252.946533203125,254.7036895751953,253.8258819580078,286.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150840971618,7.627859233139134e-09,0.0010150765301659,-0.0190353002399206,0.0,0.0,0.0,-0.008594274520874,60.0,-22.48756217956543,-0.0,-7.025274584293585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,9.51650581555441e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,0.0001002133649308,290.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,7.401727634714916e-05,289.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32623291015625,0.0,0.0,0.0001002134085865,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0004753684916067,288.0159606933594,294.1499938964844,253.75,252.92955017089844,254.6867218017578,253.8076934814453,286.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498302423414316e-09,0.0010139687219634,-0.0186959784477949,0.0,0.0,0.0,-0.0085300477221608,60.0,-22.466487884521484,-0.0,-7.009946756397768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,9.51650581555441e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281005859375,0.0,0.0,0.0001002133649308,290.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,7.401727634714916e-05,289.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32623291015625,0.0,0.0,0.0001002134085865,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0004753684916067,288.0159606933594,294.1499938964844,253.75,252.92955017089844,254.6867218017578,253.8076934814453,286.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498302423414316e-09,0.0010139687219634,-0.0186959784477949,0.0,0.0,0.0,-0.0085300477221608,60.0,-22.466487884521484,-0.0,-7.009946756397768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,9.505140042165294e-05,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,0.000100093682704,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,7.392888073809445e-05,289.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,0.0001000937263597,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,0.0004748007922898,288.0015563964844,294.1499938964844,253.72999572753903,252.9124298095703,254.66973876953125,253.7893829345703,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127652203664,7.356697917515475e-09,0.0010127578862011,-0.0183250959962606,0.0,0.0,0.0,-0.0084598483517766,60.0,-22.443477630615234,-0.0,-6.993212764427882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,9.505140042165294e-05,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,0.000100093682704,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,7.392888073809445e-05,289.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,0.0001000937263597,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,0.0004748007922898,288.0015563964844,294.1499938964844,253.72999572753903,252.9124298095703,254.66973876953125,253.7893829345703,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127652203664,7.356697917515475e-09,0.0010127578862011,-0.0183250959962606,0.0,0.0,0.0,-0.0084598483517766,60.0,-22.443477630615234,-0.0,-6.993212764427882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,9.492988465353848e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,9.99657204374671e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,7.38343660486862e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.996576409321278e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41876220703125,0.0,0.0,0.0004741938028018,287.9871520996094,294.1499938964844,253.7100067138672,252.8953399658203,254.65269470214844,253.77096557617188,286.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205297247736553e-09,0.0010114632314071,-0.0179285481572151,0.0,0.0,0.0,-0.0083847930654883,60.0,-22.418317794799805,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,9.492988465353848e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,9.99657204374671e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,7.38343660486862e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.996576409321278e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41876220703125,0.0,0.0,0.0004741938028018,287.9871520996094,294.1499938964844,253.7100067138672,252.8953399658203,254.65269470214844,253.77096557617188,286.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205297247736553e-09,0.0010114632314071,-0.0179285481572151,0.0,0.0,0.0,-0.0083847930654883,60.0,-22.418317794799805,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.486710041528568e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898620605469,0.0,0.0,9.989961108658464e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,7.378553709713742e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,9.989965474233033e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109802246094,0.0,0.0,0.0004738801799248,287.9799194335937,294.1499938964844,253.6999969482422,252.8867950439453,254.6441802978516,253.76174926757807,286.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127071377510674e-09,0.0010107943089678,-0.0177236553281545,0.0,0.0,0.0,-0.0083460127934813,60.0,-22.40513610839844,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.480353764956816e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,9.983267227653414e-05,290.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,7.373608968919143e-05,289.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.983271593227984e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032287597656,0.0,0.0,0.0004735626571346,287.97271728515625,294.1499938964844,253.69000244140625,252.8782653808593,254.63563537597656,253.7525177001953,286.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872063736804e-09,0.0010101171210408,-0.0175162125378847,0.0,0.0,0.0,-0.0083067510277032,60.0,-22.391691207885746,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,9.467538620810956e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,9.969771781470628e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,7.363641634583473e-05,289.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,9.969776147045196e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,0.0004729225183837,287.9582824707031,294.1499938964844,253.6699981689453,252.8612060546875,254.61854553222656,253.7340850830078,286.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201564692053e-09,0.0010087518021464,-0.0170979872345924,0.0,0.0,0.0,-0.0082275951281189,60.0,-22.364315032958984,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,9.467538620810956e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,9.969771781470628e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,7.363641634583473e-05,289.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,9.969776147045196e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876953125,0.0,0.0,0.0004729225183837,287.9582824707031,294.1499938964844,253.6699981689453,252.8612060546875,254.61854553222656,253.7340850830078,286.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201564692053e-09,0.0010087518021464,-0.0170979872345924,0.0,0.0,0.0,-0.0082275951281189,60.0,-22.364315032958984,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,9.454794053453952e-05,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,9.956352005247028e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,7.353729597525671e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.956355643225834e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,0.0004722859303001,287.94384765625,294.1499938964844,253.6499938964844,252.8441772460937,254.60142517089844,253.71568298339844,286.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418355888583e-09,0.0010073940502479,-0.0166820753365755,0.0,0.0,0.0,-0.0081488788127899,60.0,-22.336753845214844,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,9.454794053453952e-05,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,9.956352005247028e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,7.353729597525671e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,9.956355643225834e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,0.0004722859303001,287.94384765625,294.1499938964844,253.6499938964844,252.8441772460937,254.60142517089844,253.71568298339844,286.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418355888583e-09,0.0010073940502479,-0.0166820753365755,0.0,0.0,0.0,-0.0081488788127899,60.0,-22.336753845214844,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.44245621212758e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33648681640625,0.0,0.0,9.94335932773538e-05,290.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,7.344134064624086e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,9.943363693309948e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0004716696566902,287.9294128417969,294.1499938964844,253.6300048828125,252.8271484375,254.5842742919922,253.69729614257807,286.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575699096345033e-09,0.0010060796048492,-0.0162794217467308,0.0,0.0,0.0,-0.0080726742744445,60.0,-22.30978775024414,-0.0,-6.90127777147609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.44245621212758e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33648681640625,0.0,0.0,9.94335932773538e-05,290.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,7.344134064624086e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,9.943363693309948e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0004716696566902,287.9294128417969,294.1499938964844,253.6300048828125,252.8271484375,254.5842742919922,253.69729614257807,286.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575699096345033e-09,0.0010060796048492,-0.0162794217467308,0.0,0.0,0.0,-0.0080726742744445,60.0,-22.30978775024414,-0.0,-6.90127777147609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,9.430655336473136e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,9.930931992130354e-05,290.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,7.334954716498032e-05,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.930936357704924e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0004710801295004,287.9149780273437,294.1499938964844,253.6100006103516,252.8101348876953,254.5670928955078,253.678939819336,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428659826696048e-09,0.0010048222029581,-0.0158942583948373,0.0,0.0,0.0,-0.007999780587852,60.0,-22.28377914428711,-0.0,-6.884037162535607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,9.430655336473136e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,9.930931992130354e-05,290.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,7.334954716498032e-05,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.930936357704924e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0004710801295004,287.9149780273437,294.1499938964844,253.6100006103516,252.8101348876953,254.5670928955078,253.678939819336,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428659826696048e-09,0.0010048222029581,-0.0158942583948373,0.0,0.0,0.0,-0.007999780587852,60.0,-22.28377914428711,-0.0,-6.884037162535607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,9.42505430430174e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,9.925034100888296e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,7.33059860067442e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,9.925038466462864e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.0004708003834821,287.9077453613281,294.1499938964844,253.6000061035156,252.8016357421875,254.55848693847656,253.6697692871093,286.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358878756884678e-09,0.0010042254580184,-0.0157114658504724,0.0,0.0,0.0,-0.0079651866108179,60.0,-22.27136611938477,-0.0,-6.875862368360687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,9.419695561518893e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.919390868162736e-05,290.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,7.326430204557255e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,9.919395233737303e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257751464844,0.0,0.0,0.0004705326864495,287.9005126953125,294.1499938964844,253.58999633789065,252.7931365966797,254.5498809814453,253.6605987548828,286.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292110388272931e-09,0.0010036545572802,-0.0155365644022822,0.0,0.0,0.0,-0.0079320864751935,60.0,-22.25946044921875,-0.0,-6.86804568772459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.40975223784335e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.908920765155926e-05,290.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,7.318697316804901e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,9.908924403134732e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.310302734375,0.0,0.0,0.0004700360295828,287.8860778808594,294.1499938964844,253.57000732421875,252.7761383056641,254.5326385498047,253.6422576904297,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168227262293158e-09,0.0010025951778516,-0.0152120469138026,0.0,0.0,0.0,-0.0078706722706556,60.0,-22.23724365234375,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.40975223784335e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.908920765155926e-05,290.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,7.318697316804901e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,9.908924403134732e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.310302734375,0.0,0.0,0.0004700360295828,287.8860778808594,294.1499938964844,253.57000732421875,252.7761383056641,254.5326385498047,253.6422576904297,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168227262293158e-09,0.0010025951778516,-0.0152120469138026,0.0,0.0,0.0,-0.0078706722706556,60.0,-22.23724365234375,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,9.401013812748717e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,9.899718133965509e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,7.31190011720173e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,9.899722499540076e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0004695995303336,287.8716125488281,294.1499938964844,253.5500030517578,252.7591552734375,254.515365600586,253.62388610839844,286.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016701417043,6.059350354803428e-09,0.0010016640881076,-0.014926834963262,0.0,0.0,0.0,-0.0078166965395212,60.0,-22.21771812438965,-0.0,-6.84082976931677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,9.401013812748717e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,9.899718133965509e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,7.31190011720173e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,9.899722499540076e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0004695995303336,287.8716125488281,294.1499938964844,253.5500030517578,252.7591552734375,254.515365600586,253.62388610839844,286.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016701417043,6.059350354803428e-09,0.0010016640881076,-0.014926834963262,0.0,0.0,0.0,-0.0078166965395212,60.0,-22.21771812438965,-0.0,-6.84082976931677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.393533400725572e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.891841182252392e-05,290.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,7.30608226149343e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,9.8918448202312e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0004692258662544,287.85711669921875,294.1499938964844,253.52999877929688,252.74215698242188,254.49806213378903,253.6054534912109,285.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966149352332195e-09,0.0010008671088144,-0.0146826831623911,0.0,0.0,0.0,-0.0077704926952719,60.0,-22.20100975036621,-0.0,-6.829947096775868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
