time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526920,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.393533400725572e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.891841182252392e-05,290.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,7.30608226149343e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,9.8918448202312e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0004692258662544,287.85711669921875,294.1499938964844,253.52999877929688,252.74215698242188,254.49806213378903,253.6054534912109,285.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966149352332195e-09,0.0010008671088144,-0.0146826831623911,0.0,0.0,0.0,-0.0077704926952719,60.0,-22.20100975036621,-0.0,-6.829947096775868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,9.387517638970166e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,9.885506005957724e-05,290.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,7.301403093151748e-05,289.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,9.88550964393653e-05,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0004689253692049,287.8426208496094,294.1499938964844,253.509994506836,252.7251739501953,254.4807281494141,253.58694458007807,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002319468185,5.8911928668692334e-09,0.0010002261260524,-0.0144863240420818,0.0,0.0,0.0,-0.007733333390206,60.0,-22.187429428100582,-0.0,-6.821201026241398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,9.387517638970166e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,9.885506005957724e-05,290.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,7.301403093151748e-05,289.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,9.88550964393653e-05,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0004689253692049,287.8426208496094,294.1499938964844,253.509994506836,252.7251739501953,254.4807281494141,253.58694458007807,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002319468185,5.8911928668692334e-09,0.0010002261260524,-0.0144863240420818,0.0,0.0,0.0,-0.007733333390206,60.0,-22.187429428100582,-0.0,-6.821201026241398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,9.384989971295e-05,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,9.882844460662454e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,7.299437129404396e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,9.88284809864126e-05,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563171386719,0.0,0.0,0.0004687991167884,287.8353881835937,294.1499938964844,253.5,252.7166748046875,254.4720458984375,253.57765197753903,285.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999626781791,5.8597025009987655e-09,0.0009999567409977,-0.0144038302823901,0.0,0.0,0.0,-0.0077177220955491,60.0,-22.1820068359375,-0.0,-6.817528230840253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.382842836203054e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,9.880583820631728e-05,290.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,7.297767297131941e-05,289.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.880587458610536e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004686918691731,287.828125,294.1499938964844,253.4900054931641,252.7081756591797,254.46334838867188,253.5683135986328,285.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832948790640557e-09,0.0009997279848903,-0.0143337436020374,0.0,0.0,0.0,-0.007704459130764,60.0,-22.17734909057617,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,9.379668335895984e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,9.877241245703772e-05,290.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,7.295298564713448e-05,289.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.87724488368258e-05,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,0.0004685333115048,287.8135986328125,294.1499938964844,253.47000122070312,252.691162109375,254.4459228515625,253.549545288086,285.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301376909017,0.0,0.0,0.0,-0.0076848524622619,60.0,-22.170597076416016,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,9.379668335895984e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,9.877241245703772e-05,290.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,7.295298564713448e-05,289.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.87724488368258e-05,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,0.0004685333115048,287.8135986328125,294.1499938964844,253.47000122070312,252.691162109375,254.4459228515625,253.549545288086,285.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301376909017,0.0,0.0,0.0,-0.0076848524622619,60.0,-22.170597076416016,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.377914102515206e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,9.87539388006553e-05,290.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,7.293934322660789e-05,289.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.875397518044338e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,0.0004684456798713,287.7990417480469,294.1499938964844,253.4499969482422,252.6741485595703,254.428466796875,253.53062438964844,285.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.16721534729004,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.377914102515206e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,9.87539388006553e-05,290.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,7.293934322660789e-05,289.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.875397518044338e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,0.0004684456798713,287.7990417480469,294.1499938964844,253.4499969482422,252.6741485595703,254.428466796875,253.53062438964844,285.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.16721534729004,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.377534297527744e-05,290.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,9.874992974800988e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,7.293638191185892e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,9.874996612779796e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,0.0004684267041739,287.78448486328125,294.1499938964844,253.42999267578125,252.6571350097656,254.41094970703125,253.51150512695312,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.167171478271484,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.377534297527744e-05,290.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,9.874992974800988e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,7.293638191185892e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,9.874996612779796e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,0.0004684267041739,287.78448486328125,294.1499938964844,253.42999267578125,252.6571350097656,254.41094970703125,253.51150512695312,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604458913207,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.167171478271484,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,9.378426329931244e-05,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,9.875933028524742e-05,290.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.0,0.0,7.294332317542285e-05,289.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.875936666503549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,0.0004684712912421,287.7698974609375,294.1499938964844,253.4100036621093,252.6400909423828,254.3934020996093,253.4921875,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.17024612426757,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,9.378426329931244e-05,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,9.875933028524742e-05,290.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.0,0.0,7.294332317542285e-05,289.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.875936666503549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,0.0004684712912421,287.7698974609375,294.1499938964844,253.4100036621093,252.6400909423828,254.3934020996093,253.4921875,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.17024612426757,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,9.379309631185606e-05,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.876862895907834e-05,290.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,7.295019167941064e-05,289.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,9.87686653388664e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0004685154126491,287.7626037597656,294.1499938964844,253.3999938964844,252.63156127929688,254.3846130371093,253.48245239257807,285.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.172897338867188,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,9.38046650844626e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540832519531,0.0,0.0,9.87808161880821e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,7.295919203897938e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,9.878085256787016e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004685732128564,287.7553100585937,294.1499938964844,253.38999938964844,252.6230316162109,254.3758087158203,253.47265625,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-22.17622756958008,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,9.383524593431504e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,9.881301957648247e-05,290.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.298297714442015e-05,289.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,9.881304868031292e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0004687259497586,287.7406616210937,294.1499938964844,253.3699951171875,252.6059417724609,254.3581695556641,253.4529266357422,285.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-22.1846923828125,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932006835937,0.0,0.0,9.383524593431504e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,9.881301957648247e-05,290.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.298297714442015e-05,289.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,9.881304868031292e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0004687259497586,287.7406616210937,294.1499938964844,253.3699951171875,252.6059417724609,254.3581695556641,253.4529266357422,285.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086584642529,60.0,-22.1846923828125,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.387435420649126e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.885419422062114e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,7.301339064724743e-05,289.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.88542306004092e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,0.0004689212946686,287.7260131835937,294.1499938964844,253.3500061035156,252.58883666992188,254.3404693603516,253.4329833984375,285.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901385990850486e-09,0.0010002168128266,-0.014483562670648,0.0,0.0,0.0,-0.0077328090555965,60.0,-22.195470809936523,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.387435420649126e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.885419422062114e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,7.301339064724743e-05,289.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.88542306004092e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,0.0004689212946686,287.7260131835937,294.1499938964844,253.3500061035156,252.58883666992188,254.3404693603516,253.4329833984375,285.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901385990850486e-09,0.0010002168128266,-0.014483562670648,0.0,0.0,0.0,-0.0077328090555965,60.0,-22.195470809936523,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.39192541409284e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.890148066915572e-05,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,7.304831524379551e-05,289.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.890150977298616e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.00046914559789,287.7113342285156,294.1499938964844,253.3300018310547,252.5717163085937,254.32272338867188,253.4128570556641,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300988271832,0.0,0.0,0.0,-0.007760539650917,60.0,-22.20799827575684,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.39192541409284e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.890148066915572e-05,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,7.304831524379551e-05,289.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.890150977298616e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.00046914559789,287.7113342285156,294.1499938964844,253.3300018310547,252.5717163085937,254.32272338867188,253.4128570556641,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300988271832,0.0,0.0,0.0,-0.007760539650917,60.0,-22.20799827575684,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.39673263928853e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.89520995062776e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,7.30857063899748e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.895213588606566e-05,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0004693857335951,287.69659423828125,294.1499938964844,253.3099975585937,252.5545654296875,254.3049468994141,253.3925628662109,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-22.22156524658203,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.39673263928853e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.89520995062776e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,7.30857063899748e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.895213588606566e-05,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.0004693857335951,287.69659423828125,294.1499938964844,253.3099975585937,252.5545654296875,254.3049468994141,253.3925628662109,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-22.22156524658203,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.399176633451134e-05,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,9.897783456835896e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.310471119126305e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.897787094814704e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,0.0004695078241638,287.6892395019531,294.1499938964844,253.3000030517578,252.5459747314453,254.2960205078125,253.38235473632807,285.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667488247156,0.0,0.0,0.0,-0.0078053241595625,60.0,-22.228588104248047,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.40160607569851e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.900342411128804e-05,289.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.31236141291447e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.900346049107613e-05,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,0.0004696292162407,287.6818542480469,294.1499938964844,253.2899932861328,252.5373687744141,254.2870941162109,253.3721160888672,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-22.235654830932617,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.406323079019784e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.905308979796246e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,7.31602922314778e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,9.905312617775051e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,0.0004698648117482,287.6670837402344,294.1499938964844,253.2700042724609,252.5201568603516,254.2692108154297,253.35159301757807,285.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022349888458,6.125445040083832e-09,0.0010022289352491,-0.0150999752804636,0.0,0.0,0.0,-0.0078494604676961,60.0,-22.24967765808105,-0.0,-6.84855194776901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.406323079019784e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.905308979796246e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,7.31602922314778e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,9.905312617775051e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,0.0004698648117482,287.6670837402344,294.1499938964844,253.2700042724609,252.5201568603516,254.2692108154297,253.35159301757807,285.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022349888458,6.125445040083832e-09,0.0010022289352491,-0.0150999752804636,0.0,0.0,0.0,-0.0078494604676961,60.0,-22.24967765808105,-0.0,-6.84855194776901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.410697384737432e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.909916116157548e-05,289.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.319432188523933e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,9.909919754136354e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,0.0004700833524111,287.6523132324219,294.1499938964844,253.25,252.50289916992188,254.2512969970703,253.3309936523437,285.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027011157944,6.179946776541101e-09,0.0010026949457824,-0.0152427470311522,0.0,0.0,0.0,-0.0078764799982309,60.0,-22.263193130493164,-0.0,-6.854924095023307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.410697384737432e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.909916116157548e-05,289.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.319432188523933e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,9.909919754136354e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,0.0004700833524111,287.6523132324219,294.1499938964844,253.25,252.50289916992188,254.2512969970703,253.3309936523437,285.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027011157944,6.179946776541101e-09,0.0010026949457824,-0.0152427470311522,0.0,0.0,0.0,-0.0078764799982309,60.0,-22.263193130493164,-0.0,-6.854924095023307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.414560190634802e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.913984104059637e-05,289.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.32243643142283e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.913987014442682e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,0.000470276310807,287.6374816894531,294.1499938964844,253.22999572753903,252.485595703125,254.2333221435547,253.31036376953125,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031126439571,6.228069615588083e-09,0.001003106473945,-0.0153688080608844,0.0,0.0,0.0,-0.0079003367573022,60.0,-22.27574348449707,-0.0,-6.860552304033264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.414560190634802e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.913984104059637e-05,289.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.32243643142283e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.913987014442682e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,0.000470276310807,287.6374816894531,294.1499938964844,253.22999572753903,252.485595703125,254.2333221435547,253.31036376953125,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031126439571,6.228069615588083e-09,0.001003106473945,-0.0153688080608844,0.0,0.0,0.0,-0.0079003367573022,60.0,-22.27574348449707,-0.0,-6.860552304033264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.417776163900272e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.917370334733278e-05,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.324937905650586e-05,289.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,9.917373972712085e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,0.0004704369639512,287.6226501464844,294.1499938964844,253.2100067138672,252.46826171875,254.2153167724609,253.28973388671875,285.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034553706645,6.268134011833126e-09,0.0010034490842372,-0.0154737578704953,0.0,0.0,0.0,-0.0079201981425285,60.0,-22.28693008422852,-0.0,-6.865239754461072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.417776163900272e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.917370334733278e-05,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.324937905650586e-05,289.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,9.917373972712085e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,0.0004704369639512,287.6226501464844,294.1499938964844,253.2100067138672,252.46826171875,254.2153167724609,253.28973388671875,285.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034553706645,6.268134011833126e-09,0.0010034490842372,-0.0154737578704953,0.0,0.0,0.0,-0.0079201981425285,60.0,-22.28693008422852,-0.0,-6.865239754461072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.419103298569098e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.918768046190962e-05,289.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.325969636440277e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,9.918770956574008e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0004705032624769,287.615234375,294.1499938964844,253.1999969482422,252.45957946777344,254.206283569336,253.2794342041016,285.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035966988652,6.2846661208482155e-09,0.0010035904124379,-0.0155170643702149,0.0,0.0,0.0,-0.0079283937811851,60.0,-22.29189682006836,-0.0,-6.867174562330548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.420224523637444e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,9.919948206515984e-05,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393005371094,0.0,0.0,7.326842023758218e-05,289.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.91995184449479e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0004705592582467,287.6077880859375,294.1499938964844,253.19000244140625,252.4508819580078,254.197265625,253.2691345214844,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037161409854,6.2986287296951105e-09,0.0010037098545581,-0.0155536402016878,0.0,0.0,0.0,-0.0079353163018822,60.0,-22.296422958374023,-0.0,-6.868808810622795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.42181213758886e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.921620221575722e-05,289.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,7.328076753765345e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.921623131958768e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,0.0004706385661847,287.5929260253906,294.1499938964844,253.1699981689453,252.4334716796875,254.17916870117188,253.24859619140625,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038852924481,6.318405354477363e-09,0.0010038790060207,-0.0156054450199007,0.0,0.0,0.0,-0.0079451203346252,60.0,-22.30405616760254,-0.0,-6.871123758855904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.42181213758886e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.921620221575722e-05,289.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,7.328076753765345e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.921623131958768e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,0.0004706385661847,287.5929260253906,294.1499938964844,253.1699981689453,252.4334716796875,254.17916870117188,253.24859619140625,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038852924481,6.318405354477363e-09,0.0010038790060207,-0.0156054450199007,0.0,0.0,0.0,-0.0079451203346252,60.0,-22.30405616760254,-0.0,-6.871123758855904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,9.422470611752942e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.922314347932117e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,7.328588981181383e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.92231725831516e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.000470671482617,287.5780029296875,294.1499938964844,253.1499938964844,252.4160003662109,254.1610412597656,253.22813415527344,285.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326610790807763e-09,0.0010039492044597,-0.0156269408762455,0.0,0.0,0.0,-0.0079491883516311,60.0,-22.30954360961914,-0.0,-6.872084412634649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,9.422470611752942e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.922314347932117e-05,289.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,7.328588981181383e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.92231725831516e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.000470671482617,287.5780029296875,294.1499938964844,253.1499938964844,252.4160003662109,254.1610412597656,253.22813415527344,285.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326610790807763e-09,0.0010039492044597,-0.0156269408762455,0.0,0.0,0.0,-0.0079491883516311,60.0,-22.30954360961914,-0.0,-6.872084412634649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
