time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529260,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.422979928785936e-05,290.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,9.92284985841252e-05,289.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,7.328984793275595e-05,289.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.922852768795563e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,0.000470696890261,287.5630798339844,294.1499938964844,253.1300048828125,252.39846801757807,254.14288330078125,253.207763671875,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040097404271,6.3329474997431134e-09,0.0010040033375844,-0.0156435389071702,0.0,0.0,0.0,-0.0079523297026753,60.0,-22.313629150390625,-0.0,-6.872826219250784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.422979928785936e-05,290.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,9.92284985841252e-05,289.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,7.328984793275595e-05,289.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.922852768795563e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,0.000470696890261,287.5630798339844,294.1499938964844,253.1300048828125,252.39846801757807,254.14288330078125,253.207763671875,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040097404271,6.3329474997431134e-09,0.0010040033375844,-0.0156435389071702,0.0,0.0,0.0,-0.0079523297026753,60.0,-22.313629150390625,-0.0,-6.872826219250784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,9.424291783943772e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,9.924232290359214e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,7.330005610128865e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.92423520074226e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.000470762461191,287.54815673828125,294.1499938964844,253.1100006103516,252.3809051513672,254.1246795654297,253.1874237060547,285.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041494388133,6.349295755825324e-09,0.0010041431523859,-0.0156863629817962,0.0,0.0,0.0,-0.0079604340717196,60.0,-22.31862449645996,-0.0,-6.87474042138092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,9.424291783943772e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,9.924232290359214e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,7.330005610128865e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.92423520074226e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.000470762461191,287.54815673828125,294.1499938964844,253.1100006103516,252.3809051513672,254.1246795654297,253.1874237060547,285.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041494388133,6.349295755825324e-09,0.0010041431523859,-0.0156863629817962,0.0,0.0,0.0,-0.0079604340717196,60.0,-22.31862449645996,-0.0,-6.87474042138092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.425262396689504e-05,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.925253834808244e-05,289.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.330760126933455e-05,289.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,9.925256745191292e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,0.0004708109190687,287.5406799316406,294.1499938964844,253.1000061035156,252.37210083007807,254.1155700683593,253.17727661132807,285.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361382975939023e-09,0.0010042465291917,-0.015718026086688,0.0,0.0,0.0,-0.0079664262011647,60.0,-22.321802139282227,-0.0,-6.876155822510557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.426406904822215e-05,290.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.926459460984915e-05,289.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,7.331650704145432e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,9.92646237136796e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0004708681371994,287.5331726074219,294.1499938964844,253.08999633789065,252.36328125,254.1064453125,253.1671142578125,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375645789091777e-09,0.0010043684160336,-0.0157553870230913,0.0,0.0,0.0,-0.0079734968021512,60.0,-22.32540512084961,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.42925616982393e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.929459338309245e-05,289.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.33386623323895e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.929462248692288e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,0.0004710104258265,287.5182189941406,294.1499938964844,253.07000732421875,252.3456268310547,254.0881805419922,253.14675903320312,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411136954653784e-09,0.0010046719107776,-0.0158483572304248,0.0,0.0,0.0,-0.0079910904169082,60.0,-22.33390235900879,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.42925616982393e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.929459338309245e-05,289.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.33386623323895e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.929462248692288e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,0.0004710104258265,287.5182189941406,294.1499938964844,253.07000732421875,252.3456268310547,254.0881805419922,253.14675903320312,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411136954653784e-09,0.0010046719107776,-0.0158483572304248,0.0,0.0,0.0,-0.0079910904169082,60.0,-22.33390235900879,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.432747901882976e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.933136607287452e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.336582348216325e-05,289.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.933139517670496e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0004711848450824,287.5032043457031,294.1499938964844,253.0500030517578,252.3279266357422,254.0698699951172,253.12635803222656,285.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454636380937018e-09,0.0010050438577309,-0.0159623026847839,0.0,0.0,0.0,-0.0080126551911234,60.0,-22.34406471252441,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.432747901882976e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.933136607287452e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.336582348216325e-05,289.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.933139517670496e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0004711848450824,287.5032043457031,294.1499938964844,253.0500030517578,252.3279266357422,254.0698699951172,253.12635803222656,285.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454636380937018e-09,0.0010050438577309,-0.0159623026847839,0.0,0.0,0.0,-0.0080126551911234,60.0,-22.34406471252441,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.436732943868265e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.937332652043553e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.339681906159967e-05,289.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.937335562426596e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004713839152827,287.4881896972656,294.1499938964844,253.02999877929688,252.3101959228516,254.0515289306641,253.1059112548828,285.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281557795366e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-22.35557746887207,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.436732943868265e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.937332652043553e-05,289.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.339681906159967e-05,289.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.937335562426596e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004713839152827,287.4881896972656,294.1499938964844,253.02999877929688,252.3101959228516,254.0515289306641,253.1059112548828,285.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281557795366e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-22.35557746887207,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.441047586733475e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.941876487573607e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.343037577811629e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.941879397956654e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,0.0004715994582511,287.47314453125,294.1499938964844,253.009994506836,252.2924194335937,254.0331420898437,253.0854034423828,285.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-22.368083953857425,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.441047586733475e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.941876487573607e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.343037577811629e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.941879397956654e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,0.0004715994582511,287.47314453125,294.1499938964844,253.009994506836,252.2924194335937,254.0331420898437,253.0854034423828,285.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-22.368083953857425,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.44327111938037e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.944217890733852e-05,289.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,7.34476707293652e-05,289.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.9442208011169e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0004717105184681,287.4656066894531,294.1499938964844,253.0,252.2835235595703,254.02394104003903,253.0751342773437,285.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-22.374588012695312,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.445508476346733e-05,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.946573845809326e-05,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.346506754402071e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.946576756192373e-05,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,0.0004718222771771,287.45806884765625,294.1499938964844,252.9900054931641,252.2746124267578,254.0147247314453,253.0648498535156,285.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-22.38117790222168,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.449938806938007e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.95123918983154e-05,289.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,7.349952647928149e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.951242100214586e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0004720436118077,287.4429626464844,294.1499938964844,252.97000122070312,252.2567901611328,253.99627685546875,253.0442657470703,285.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-22.39442443847656,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.449938806938007e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.95123918983154e-05,289.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,7.349952647928149e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.951242100214586e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0004720436118077,287.4429626464844,294.1499938964844,252.97000122070312,252.2567901611328,253.99627685546875,253.0442657470703,285.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-22.39442443847656,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.454147220822053e-05,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.95567097561434e-05,289.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.35322610125877e-05,289.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.955673885997383e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004722538287751,287.4278564453125,294.1499938964844,252.9499969482422,252.23892211914065,253.977783203125,253.023666381836,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606400161981,0.0,0.0,0.0,-0.0081448201090097,60.0,-22.40738677978516,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.454147220822053e-05,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.95567097561434e-05,289.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.35322610125877e-05,289.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.955673885997383e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004722538287751,287.4278564453125,294.1499938964844,252.9499969482422,252.23892211914065,253.977783203125,253.023666381836,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606400161981,0.0,0.0,0.0,-0.0081448201090097,60.0,-22.40738677978516,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.458018030272795e-05,290.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.959747694665566e-05,289.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.356236892519519e-05,289.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,9.95974987745285e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004724471946246,287.4127197265625,294.1499938964844,252.92999267578125,252.22105407714844,253.95925903320312,253.0030517578125,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.41976356506348,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.458018030272795e-05,290.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.959747694665566e-05,289.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.356236892519519e-05,289.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,9.95974987745285e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004724471946246,287.4127197265625,294.1499938964844,252.92999267578125,252.22105407714844,253.95925903320312,253.0030517578125,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.41976356506348,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.461401350563392e-05,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.96331000351347e-05,289.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.358867878792807e-05,289.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.963312186300756e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004726162005681,287.3975524902344,294.1499938964844,252.9100036621093,252.20315551757807,253.9406890869141,252.9824676513672,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-22.431093215942383,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.461401350563392e-05,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.96331000351347e-05,289.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.358867878792807e-05,289.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.963312186300756e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004726162005681,287.3975524902344,294.1499938964844,252.9100036621093,252.20315551757807,253.9406890869141,252.9824676513672,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-22.431093215942383,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.462927846470848e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.964917262550443e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,7.360055315075442e-05,289.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.964920172933488e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004726924526039,287.3899841308594,294.1499938964844,252.8999938964844,252.19419860839844,253.931396484375,252.97218322753903,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-22.436391830444336,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.464304457651453e-05,290.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.96636736090295e-05,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,7.36112633603625e-05,289.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.966369543690234e-05,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0004727612249553,287.38238525390625,294.1499938964844,252.88999938964844,252.1852264404297,253.922103881836,252.9619140625,285.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-22.441377639770508,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.466720803175122e-05,290.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.96891176328063e-05,289.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.363005715887994e-05,289.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.968913946067914e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004728819185402,287.3671875,294.1499938964844,252.8699951171875,252.16729736328125,253.9034881591797,252.9413909912109,285.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.45048713684082,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.466720803175122e-05,290.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.96891176328063e-05,289.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.363005715887994e-05,289.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.968913946067914e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004728819185402,287.3671875,294.1499938964844,252.8699951171875,252.16729736328125,253.9034881591797,252.9413909912109,285.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.45048713684082,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.468758071307092e-05,290.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.971057443181051e-05,289.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.364590419456363e-05,289.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.971059625968336e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0004729837237391,287.3519897460937,294.1499938964844,252.8500061035156,252.1493530273437,253.88482666015625,252.92092895507807,285.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-22.458572387695312,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.468758071307092e-05,290.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.971057443181051e-05,289.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.364590419456363e-05,289.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.971059625968336e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0004729837237391,287.3519897460937,294.1499938964844,252.8500061035156,252.1493530273437,253.88482666015625,252.92092895507807,285.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-22.458572387695312,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.470545046497136e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.97293900582008e-05,289.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.365980127360672e-05,289.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.972941188607364e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0004730729560833,287.3367614746094,294.1499938964844,252.8300018310547,252.13140869140625,253.8661499023437,252.9005126953125,285.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-22.465864181518555,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.470545046497136e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.97293900582008e-05,289.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.365980127360672e-05,289.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.972941188607364e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0004730729560833,287.3367614746094,294.1499938964844,252.8300018310547,252.13140869140625,253.8661499023437,252.9005126953125,285.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-22.465864181518555,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.472155215917157e-05,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.974635031539948e-05,289.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,7.367232319666073e-05,289.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.974637214327232e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.0004731534281745,287.3215026855469,294.1499938964844,252.8099975585937,252.1134490966797,253.84744262695312,252.8801422119141,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-22.472692489624023,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.472155215917157e-05,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.974635031539948e-05,289.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,7.367232319666073e-05,289.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.974637214327232e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.0004731534281745,287.3215026855469,294.1499938964844,252.8099975585937,252.1134490966797,253.84744262695312,252.8801422119141,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-22.472692489624023,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.472888632444663e-05,290.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.97540628304705e-05,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,7.367802754743025e-05,289.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.975409193430096e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0004731900407932,287.3138732910156,294.1499938964844,252.8000030517578,252.10446166992188,253.8380889892578,252.8699645996093,285.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-22.475908279418945,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,9.47359367273748e-05,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.976149158319458e-05,289.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,7.368351361947134e-05,289.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.976152068702504e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0004732252564281,287.3062438964844,294.1499938964844,252.7899932861328,252.09548950195312,253.82872009277344,252.8598175048828,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-22.47903823852539,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.474918624619022e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.97754468698986e-05,289.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.369381637545303e-05,289.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.977546869777144e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,0.0004732914676424,287.2909851074219,294.1499938964844,252.7700042724609,252.07752990722656,253.8099670410156,252.83950805664065,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-22.485071182250977,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.474918624619022e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.97754468698986e-05,289.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.369381637545303e-05,289.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.977546869777144e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,0.0004732914676424,287.2909851074219,294.1499938964844,252.7700042724609,252.07752990722656,253.8099670410156,252.83950805664065,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-22.485071182250977,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.47618027566932e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.978872549254449e-05,289.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.370362436631694e-05,289.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.978875459637492e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0004733544774353,287.27569580078125,294.1499938964844,252.75,252.0595703125,253.7911834716797,252.8192443847656,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-22.49088287353516,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
