time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531600,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.47618027566932e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.978872549254449e-05,289.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.370362436631694e-05,289.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.978875459637492e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0004733544774353,287.27569580078125,294.1499938964844,252.75,252.0595703125,253.7911834716797,252.8192443847656,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-22.49088287353516,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.477423736825584e-05,290.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,9.980182949220762e-05,289.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,7.371330138994381e-05,289.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.980185132008046e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004734166141133,287.2603759765625,294.1499938964844,252.72999572753903,252.04161071777344,253.7723693847656,252.7989959716797,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-22.49658966064453,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.477423736825584e-05,290.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,9.980182949220762e-05,289.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,7.371330138994381e-05,289.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.980185132008046e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004734166141133,287.2603759765625,294.1499938964844,252.72999572753903,252.04161071777344,253.7723693847656,252.7989959716797,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-22.49658966064453,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.478696301812306e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.981522453017531e-05,289.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.37231966922991e-05,289.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.981524635804816e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0004734801477752,287.2450561523437,294.1499938964844,252.7100067138672,252.023666381836,253.7535400390625,252.77877807617188,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-22.50230026245117,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.478696301812306e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.981522453017531e-05,289.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.37231966922991e-05,289.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.981524635804816e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0004734801477752,287.2450561523437,294.1499938964844,252.7100067138672,252.023666381836,253.7535400390625,252.77877807617188,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-22.50230026245117,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.479352593189104e-05,290.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.98221366899088e-05,289.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.372830441454425e-05,289.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.982215851778165e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0004735129477921,287.2373962402344,294.1499938964844,252.6999969482422,252.0146942138672,253.7441253662109,252.76866149902344,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-22.50518798828125,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.480031440034507e-05,290.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.982928168028592e-05,289.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,7.373357948381454e-05,289.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.982930350815876e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0004735468537546,287.229736328125,294.1499938964844,252.69000244140625,252.00572204589844,253.7346954345703,252.7585601806641,285.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-22.50811004638672,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.48146262089722e-05,290.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.984435746446252e-05,289.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.374471897492185e-05,289.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.984437929233536e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004736183618661,287.2143859863281,294.1499938964844,252.6699981689453,251.98780822753903,253.7158203125,252.7383575439453,285.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-22.51410484313965,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.48146262089722e-05,290.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.984435746446252e-05,289.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.374471897492185e-05,289.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.984437929233536e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004736183618661,287.2143859863281,294.1499938964844,252.6699981689453,251.98780822753903,253.7158203125,252.7383575439453,285.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-22.51410484313965,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.483001485932618e-05,290.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.98605610220693e-05,289.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,7.375668064923957e-05,289.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.986058284994216e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004736952250823,287.1990051269531,294.1499938964844,252.6499938964844,251.9698944091797,253.6969146728516,252.7181396484375,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-22.520326614379883,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.483001485932618e-05,290.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.98605610220693e-05,289.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,7.375668064923957e-05,289.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.986058284994216e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004736952250823,287.1990051269531,294.1499938964844,252.6499938964844,251.9698944091797,253.6969146728516,252.7181396484375,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-22.520326614379883,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.484662587055936e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.98780524241738e-05,289.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,7.376960274996236e-05,289.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.987807425204664e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004737782001029,287.18365478515625,294.1499938964844,252.6300048828125,251.9519958496093,253.6779937744141,252.69793701171875,285.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-22.52682113647461,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.484662587055936e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.98780524241738e-05,289.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,7.376960274996236e-05,289.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.987807425204664e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004737782001029,287.18365478515625,294.1499938964844,252.6300048828125,251.9519958496093,253.6779937744141,252.69793701171875,285.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-22.52682113647461,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.486452472629026e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.989689715439454e-05,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,7.378352165687829e-05,289.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.989691898226738e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,0.0004738676070701,287.1682434082031,294.1499938964844,252.6100006103516,251.9341278076172,253.65904235839844,252.6777191162109,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-22.53360366821289,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.486452472629026e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.989689715439454e-05,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,7.378352165687829e-05,289.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.989691898226738e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,0.0004738676070701,287.1682434082031,294.1499938964844,252.6100006103516,251.9341278076172,253.65904235839844,252.6777191162109,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-22.53360366821289,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.48739834711887e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.990686521632595e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.379087765002623e-05,289.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.99068870441988e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004739148716907,287.1605529785156,294.1499938964844,252.6000061035156,251.9252014160156,253.64956665039065,252.6676025390625,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-22.5371150970459,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.488382056588308e-05,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.991722617996857e-05,289.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.379853195743635e-05,289.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.99172480078414e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004739640280604,287.15283203125,294.1499938964844,252.58999633789065,251.91629028320312,253.6400756835937,252.65750122070312,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-22.54070854187012,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.490474621998146e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.993925777962433e-05,289.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.381480827461928e-05,289.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.993927960749716e-05,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0004740685399156,287.1374206542969,294.1499938964844,252.57000732421875,251.89846801757807,253.62109375,252.63726806640625,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-22.54816055297852,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.490474621998146e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,9.993925777962433e-05,289.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.381480827461928e-05,289.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.993927960749716e-05,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0004740685399156,287.1374206542969,294.1499938964844,252.57000732421875,251.89846801757807,253.62109375,252.63726806640625,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-22.54816055297852,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.49277018662542e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.996342851081864e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.383266347460449e-05,289.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.996345033869149e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0004741832090076,287.1219787597656,294.1499938964844,252.5500030517578,251.8806610107422,253.60208129882807,252.6170196533203,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-22.55604553222656,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.49277018662542e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.996342851081864e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.383266347460449e-05,289.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.996345033869149e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0004741832090076,287.1219787597656,294.1499938964844,252.5500030517578,251.8806610107422,253.60208129882807,252.6170196533203,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-22.55604553222656,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.495401900494473e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.999114263337106e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.385313074337319e-05,289.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.99911644612439e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004743146710097,287.1065368652344,294.1499938964844,252.5303192138672,251.8632354736328,253.5830535888672,252.59678649902344,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-22.5644474029541,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.495401900494473e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.999114263337106e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.385313074337319e-05,289.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.99911644612439e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004743146710097,287.1065368652344,294.1499938964844,252.5303192138672,251.8632354736328,253.5830535888672,252.59678649902344,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-22.5644474029541,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.498516737949104e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001000239426502,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.387735968222842e-05,289.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0001000239644781,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004744702891912,287.0910949707031,294.1499938964844,252.5112762451172,251.84646606445312,253.5640106201172,252.5767364501953,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188366308808,60.0,-22.573511123657227,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.498516737949104e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001000239426502,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.387735968222842e-05,289.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0001000239644781,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004744702891912,287.0910949707031,294.1499938964844,252.5112762451172,251.84646606445312,253.5640106201172,252.5767364501953,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188366308808,60.0,-22.573511123657227,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.500241139903665e-05,290.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0001000421034405,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.389076927211136e-05,289.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0001000421252683,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,0.0004745564074255,287.0833435058594,294.1499938964844,252.50196838378903,251.8383026123047,253.5544891357422,252.56678771972656,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-22.57828521728516,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.502111788606273e-05,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001000618067337,289.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.390532118733972e-05,289.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0001000618285615,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004746498598251,287.0755920410156,294.1499938964844,252.4927978515625,251.830307006836,253.5449676513672,252.55691528320312,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-22.58327293395996,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.506211063126102e-05,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0001001049677142,289.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.393719715764746e-05,289.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0001001049895421,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004748546052724,287.06011962890625,294.1499938964844,252.474853515625,251.8147125244141,253.52593994140625,252.53738403320312,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.59380149841309,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.506211063126102e-05,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0001001049677142,289.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.393719715764746e-05,289.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0001001049895421,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004748546052724,287.06011962890625,294.1499938964844,252.474853515625,251.8147125244141,253.52593994140625,252.53738403320312,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.59380149841309,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.51084730331786e-05,290.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0001001537893898,289.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.397325680358335e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001001538112177,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0004750862135551,287.0445861816406,294.1499938964844,252.45741271972656,251.79962158203125,253.5069122314453,252.51821899414065,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.6052360534668,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.51084730331786e-05,290.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0001001537893898,289.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.397325680358335e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001001538112177,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0004750862135551,287.0445861816406,294.1499938964844,252.45741271972656,251.79962158203125,253.5069122314453,252.51821899414065,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.6052360534668,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.515999408904464e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0001002080462058,289.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.401333277812228e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001002080680336,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004753435787279,287.029052734375,294.1499938964844,252.44039916992188,251.78501892089844,253.4879302978516,252.4994354248047,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.61758804321289,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.515999408904464e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0001002080462058,289.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.401333277812228e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001002080680336,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004753435787279,287.029052734375,294.1499938964844,252.44039916992188,251.78501892089844,253.4879302978516,252.4994354248047,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.61758804321289,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.521638276055457e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0001002674252958,289.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.405719225062057e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001002674471237,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004756252747029,287.0135192871094,294.1499938964844,252.42379760742188,251.7708435058593,253.46896362304688,252.48101806640625,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.630840301513672,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.521638276055457e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0001002674252958,289.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.405719225062057e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001002674471237,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004756252747029,287.0135192871094,294.1499938964844,252.42379760742188,251.7708435058593,253.46896362304688,252.48101806640625,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.630840301513672,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.524630877422167e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0001002989447442,289.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.408046803902835e-05,289.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0001002989592961,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004757747519761,287.0057373046875,294.1499938964844,252.4156188964844,251.76388549804688,253.45948791503903,252.4719696044922,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-22.637800216674805,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.527718793833628e-05,290.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0001003314537229,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.410447869915515e-05,289.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0001003314755507,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004759289731737,286.9979553222656,294.1499938964844,252.4075469970703,251.75701904296875,253.4500274658203,252.4630126953125,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-22.64495277404785,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.53414710238576e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001003991565085,289.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.415448635583743e-05,289.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0001003991710604,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004762501339428,286.9823608398437,294.1499938964844,252.3916015625,251.74354553222656,253.4311370849609,252.44534301757807,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.65973663330078,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.53414710238576e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0001003991565085,289.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.415448635583743e-05,289.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0001003991710604,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004762501339428,286.9823608398437,294.1499938964844,252.3916015625,251.74354553222656,253.4311370849609,252.44534301757807,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.65973663330078,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
