time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533940,289.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.54084753175266e-05,290.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001004697114694,289.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.420659676427022e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0001004697332973,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.000476584827993,286.9667358398437,294.1499938964844,252.3759307861328,251.7303466796875,253.41229248046875,252.42800903320312,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.67507553100586,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.54084753175266e-05,290.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001004697114694,289.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.420659676427022e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0001004697332973,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.000476584827993,286.9667358398437,294.1499938964844,252.3759307861328,251.7303466796875,253.41229248046875,252.42800903320312,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.67507553100586,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.547705121804027e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0001005419253488,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,7.425992953358218e-05,289.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0001005419399007,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004769273800775,286.9511108398437,294.1499938964844,252.3604736328125,251.7173767089844,253.3934936523437,252.4110107421875,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.69076156616211,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.547705121804027e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0001005419253488,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,7.425992953358218e-05,289.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0001005419399007,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004769273800775,286.9511108398437,294.1499938964844,252.3604736328125,251.7173767089844,253.3934936523437,252.4110107421875,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.69076156616211,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.554597636451943e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.000100614503026,289.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,7.431353878928348e-05,289.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0001006145248538,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004772716783918,286.9354553222656,294.1499938964844,252.3451995849609,251.70458984375,253.374740600586,252.394287109375,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.70654487609864,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.554597636451943e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.000100614503026,289.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,7.431353878928348e-05,289.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0001006145248538,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004772716783918,286.9354553222656,294.1499938964844,252.3451995849609,251.70458984375,253.374740600586,252.394287109375,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.70654487609864,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,9.55801224336028e-05,290.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,0.0001006504680844,289.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,7.434010331053287e-05,289.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0001006504826364,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004774422559421,286.9276428222656,294.1499938964844,252.33761596679688,251.69825744628903,253.36538696289065,252.38604736328125,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-22.71438217163086,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,9.561369370203464e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001006858146865,289.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,7.436620944645256e-05,289.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0001006858292385,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,0.0004776099231094,286.9197998046875,294.1499938964844,252.3300628662109,251.6919403076172,253.3560485839844,252.3778533935547,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-22.72211456298828,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.567777306074277e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0001007532919174,289.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,7.441604975610971e-05,289.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001007533064694,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0004779300070367,286.90411376953125,294.1499938964844,252.31500244140625,251.67938232421875,253.33740234375,252.3616485595703,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.7370834350586,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.567777306074277e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0001007532919174,289.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,7.441604975610971e-05,289.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001007533064694,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0004779300070367,286.90411376953125,294.1499938964844,252.31500244140625,251.67938232421875,253.33740234375,252.3616485595703,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.7370834350586,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.57344745984301e-05,290.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0001008130057016,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,7.446014933520928e-05,289.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001008130202535,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0004782132746186,286.8883972167969,294.1499938964844,252.3000030517578,251.6668701171875,253.3188018798828,252.3456573486328,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-22.75057029724121,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.57344745984301e-05,290.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0001008130057016,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,7.446014933520928e-05,289.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001008130202535,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0004782132746186,286.8883972167969,294.1499938964844,252.3000030517578,251.6668701171875,253.3188018798828,252.3456573486328,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-22.75057029724121,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,9.578314347891136e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,0.0001008642502711,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,7.449800614267588e-05,289.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001008642720989,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0004784563789144,286.8726806640625,294.1499938964844,252.2849884033203,251.65435791015625,253.30026245117188,252.329818725586,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-22.762432098388672,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,9.578314347891136e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,0.0001008642502711,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,7.449800614267588e-05,289.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001008642720989,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0004784563789144,286.8726806640625,294.1499938964844,252.2849884033203,251.65435791015625,253.30026245117188,252.329818725586,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-22.762432098388672,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.58219461608678e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.000100905112049,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,7.45281795389019e-05,289.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,0.0001009051338769,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,0.0004786501813214,286.85693359375,294.1499938964844,252.2699432373047,251.64178466796875,253.2817840576172,252.31411743164065,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.772260665893555,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.58219461608678e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.000100905112049,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,7.45281795389019e-05,289.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,0.0001009051338769,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,0.0004786501813214,286.85693359375,294.1499938964844,252.2699432373047,251.64178466796875,253.2817840576172,252.31411743164065,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.772260665893555,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,9.583659266354516e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,0.0001009205370792,289.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,7.45395736885257e-05,289.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.000100920558907,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,0.000478723377455,286.8490600585937,294.1499938964844,252.26239013671875,251.63546752929688,253.27256774902344,252.3063201904297,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-22.7760066986084,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,9.584936924511568e-05,290.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001009339903248,289.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,7.454951264662668e-05,289.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,0.0001009340048767,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,0.0004787871730513,286.8411865234375,294.1499938964844,252.2548065185547,251.62911987304688,253.2633514404297,252.2985382080078,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-22.77931022644043,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,9.58659074967727e-05,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,0.0001009514089673,289.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726379394531,0.0,0.0,7.456237653968856e-05,289.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,0.0001009514235192,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.000478869798826,286.8254089355469,294.1499938964844,252.23953247070312,251.6163024902344,253.24497985839844,252.2830047607422,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-22.784008026123047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,9.58659074967727e-05,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,0.0001009514089673,289.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726379394531,0.0,0.0,7.456237653968856e-05,289.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,0.0001009514235192,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.000478869798826,286.8254089355469,294.1499938964844,252.23953247070312,251.6163024902344,253.24497985839844,252.2830047607422,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-22.784008026123047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,9.58722084760666e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,0.0001009580446407,289.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,7.456728053512052e-05,289.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,0.0001009580664685,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,0.0004789012891706,286.80963134765625,294.1499938964844,252.2240753173828,251.6032867431641,253.2266540527344,252.2675018310547,284.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.78630828857422,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,9.58722084760666e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,0.0001009580446407,289.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,7.456728053512052e-05,289.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,0.0001009580664685,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,0.0004789012891706,286.80963134765625,294.1499938964844,252.2240753173828,251.6032867431641,253.2266540527344,252.2675018310547,284.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.78630828857422,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,9.586850501364096e-05,290.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,0.0001009541447274,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14166259765625,0.0,0.0,7.456439197994769e-05,289.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001009541592793,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.0004788827791344,286.7938537597656,294.1499938964844,252.2084045410156,251.5900421142578,253.20838928222656,252.251953125,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.786178588867188,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,9.586850501364096e-05,290.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,0.0001009541447274,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14166259765625,0.0,0.0,7.456439197994769e-05,289.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001009541592793,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.0004788827791344,286.7938537597656,294.1499938964844,252.2084045410156,251.5900421142578,253.20838928222656,252.251953125,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.786178588867188,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,9.585745283402504e-05,290.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0001009425104712,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,7.455579907400534e-05,289.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001009425250231,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,0.0004788275982718,286.778076171875,294.1499938964844,252.1924591064453,251.5764923095703,253.19015502929688,252.23635864257807,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.78433418273925,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,9.585745283402504e-05,290.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0001009425104712,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,7.455579907400534e-05,289.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001009425250231,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,0.0004788275982718,286.778076171875,294.1499938964844,252.1924591064453,251.5764923095703,253.19015502929688,252.23635864257807,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.78433418273925,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,9.584925282979384e-05,290.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,0.0001009338739095,289.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,7.454942533513531e-05,289.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0001009338884614,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,0.0004787866200786,286.7701721191406,294.1499938964844,252.1843719482422,251.5695953369141,253.1810607910156,252.2285003662109,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-22.78278350830078,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,9.583954670233652e-05,290.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.000100923651189,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,7.454187289113179e-05,289.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,0.0001009236730169,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004787381622008,286.76226806640625,294.1499938964844,252.1762084960937,251.56260681152344,253.17198181152344,252.2206268310547,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-22.78086853027344,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,9.581664926372468e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001008995386655,289.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,7.452406134689227e-05,289.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.0001008995532174,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0004786237841472,286.7464904785156,294.1499938964844,252.1596069335937,251.54833984375,253.15382385253903,252.2047119140625,284.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-22.7762451171875,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,9.581664926372468e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001008995386655,289.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,7.452406134689227e-05,289.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.0001008995532174,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0004786237841472,286.7464904785156,294.1499938964844,252.1596069335937,251.54833984375,253.15382385253903,252.2047119140625,284.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-22.7762451171875,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,9.579063043929636e-05,290.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,0.0001008721374091,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,7.450382690876722e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,0.000100872151961,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0004784938064403,286.7306823730469,294.1499938964844,252.14259338378903,251.5336456298828,253.1356964111328,252.18858337402344,284.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.770891189575195,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,9.579063043929636e-05,290.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,0.0001008721374091,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,7.450382690876722e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,0.000100872151961,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0004784938064403,286.7306823730469,294.1499938964844,252.14259338378903,251.5336456298828,253.1356964111328,252.18858337402344,284.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.770891189575195,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,9.576327283866704e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0001008433318929,289.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641174316406,0.0,0.0,7.448255200870335e-05,289.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0001008433464448,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0004783571639563,286.7148742675781,294.1499938964844,252.1251373291016,251.5184631347656,253.1175994873047,252.1721649169922,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-22.765277862548828,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,9.576327283866704e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0001008433318929,289.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641174316406,0.0,0.0,7.448255200870335e-05,289.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0001008433464448,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0004783571639563,286.7148742675781,294.1499938964844,252.1251373291016,251.5184631347656,253.1175994873047,252.1721649169922,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-22.765277862548828,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,9.57362644840032e-05,290.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001008148828987,289.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,7.446153904311359e-05,289.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,0.0001008149047265,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0004782222385983,286.6990661621094,294.1499938964844,252.1071929931641,251.5027618408203,253.09950256347656,252.15542602539065,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.75983238220215,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,9.57362644840032e-05,290.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001008148828987,289.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,7.446153904311359e-05,289.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,0.0001008149047265,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0004782222385983,286.6990661621094,294.1499938964844,252.1071929931641,251.5027618408203,253.09950256347656,252.15542602539065,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.75983238220215,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.572338603902608e-05,290.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.0001008013277896,289.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,7.445152732543647e-05,289.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.0001008013423415,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772399902344,0.0,0.0,0.000478157919133,286.691162109375,294.1499938964844,252.09803771972656,251.49468994140625,253.0904541015625,252.1469116210937,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-22.75731086730957,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,9.571130794938654e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0001007886021398,289.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,7.444212678819895e-05,289.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001007886239676,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0004780975577887,286.6832580566406,294.1499938964844,252.08872985839844,251.4864654541016,253.08140563964844,252.13829040527344,284.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-22.755006790161133,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,9.569014218868688e-05,290.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,0.0001007663231575,289.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,7.442566857207566e-05,289.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,0.0001007663377095,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004779918817803,286.6674499511719,294.1499938964844,252.0696716308593,251.4695739746093,253.0633087158203,252.1207275390625,284.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086527228355,0.0,0.0,0.0,-0.008854235522449,60.0,-22.751245498657227,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
