time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536280,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,9.569014218868688e-05,290.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,0.0001007663231575,289.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,7.442566857207566e-05,289.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,0.0001007663377095,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004779918817803,286.6674499511719,294.1499938964844,252.0696716308593,251.4695739746093,253.0633087158203,252.1207275390625,284.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086527228355,0.0,0.0,0.0,-0.008854235522449,60.0,-22.751245498657227,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,9.56737858359702e-05,289.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,0.0001007490936899,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,7.441295019816607e-05,289.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0001007491082418,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0004779101582244,286.6516418457031,294.1499938964844,252.0500030517578,251.4519958496093,253.0451812744141,252.1027069091797,284.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131863182825327e-09,0.001019385876134,-0.0203552674502134,0.0,0.0,0.0,-0.0088441297411918,60.0,-22.748804092407227,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,9.56737858359702e-05,289.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,0.0001007490936899,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,7.441295019816607e-05,289.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0001007491082418,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0004779101582244,286.6516418457031,294.1499938964844,252.0500030517578,251.4519958496093,253.0451812744141,252.1027069091797,284.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131863182825327e-09,0.001019385876134,-0.0203552674502134,0.0,0.0,0.0,-0.0088441297411918,60.0,-22.748804092407227,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,9.565669461153448e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.0001007311002467,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864501953125,0.0,0.0,7.439964974764735e-05,289.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0001007311147986,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212707519531,0.0,0.0,0.0004778247675858,286.63580322265625,294.1499938964844,252.0287628173828,251.43280029296875,253.0270233154297,252.0839233398437,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110564664320918e-09,0.0010192038025707,-0.0202994886785745,0.0,0.0,0.0,-0.0088335713371634,60.0,-22.747711181640625,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,9.565669461153448e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.0001007311002467,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864501953125,0.0,0.0,7.439964974764735e-05,289.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0001007311147986,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212707519531,0.0,0.0,0.0004778247675858,286.63580322265625,294.1499938964844,252.0287628173828,251.43280029296875,253.0270233154297,252.0839233398437,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110564664320918e-09,0.0010192038025707,-0.0202994886785745,0.0,0.0,0.0,-0.0088335713371634,60.0,-22.747711181640625,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,9.563328785588963e-05,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,0.0001007064493023,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,7.438144530169666e-05,289.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001007064638542,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0004777078574988,286.6199951171875,294.1499938964844,252.00515747070312,251.41114807128903,253.0087738037109,252.064208984375,284.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081402214088484e-09,0.0010189544409513,-0.0202231165021657,0.0,0.0,0.0,-0.0088191144168376,60.0,-22.74706649780273,-0.0,-7.07906480101883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,9.563328785588963e-05,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984436035156,0.0,0.0,0.0001007064493023,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,7.438144530169666e-05,289.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001007064638542,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0004777078574988,286.6199951171875,294.1499938964844,252.00515747070312,251.41114807128903,253.0087738037109,252.064208984375,284.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081402214088484e-09,0.0010189544409513,-0.0202231165021657,0.0,0.0,0.0,-0.0088191144168376,60.0,-22.74706649780273,-0.0,-7.07906480101883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,9.561927436152472e-05,289.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0001006916936603,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,7.437055319314823e-05,289.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0001006917082122,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.0004776378627866,286.6120910644531,294.1499938964844,251.9925079345703,251.3994598388672,252.99961853027344,252.05377197265625,284.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063944179070859e-09,0.0010188051965087,-0.0201773960143327,0.0,0.0,0.0,-0.0088104596361517,60.0,-22.7468204498291,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,9.56038129515946e-05,289.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,0.0001006754100671,289.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,7.435851875925437e-05,289.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0001006754246191,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0004775606212206,286.60418701171875,294.1499938964844,251.9793243408203,251.38720703125,252.99041748046875,252.0429534912109,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044676036433884e-09,0.0010186404688283,-0.0201269332319498,0.0,0.0,0.0,-0.0088009070605039,60.0,-22.74660873413086,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.556907752994448e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,0.0001006388338282,289.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,7.433151040459052e-05,289.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0001006388483801,290.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0004773871332872,286.5883483886719,294.1499938964844,251.951400756836,251.36111450195312,252.971908569336,252.0202178955078,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-22.74630546569824,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.556907752994448e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,0.0001006388338282,289.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,7.433151040459052e-05,289.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0001006388483801,290.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0004773871332872,286.5883483886719,294.1499938964844,251.951400756836,251.36111450195312,252.971908569336,252.0202178955078,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-22.74630546569824,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,9.552930714562537e-05,289.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,0.0001005969606922,289.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,7.430058030877262e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001005969679681,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0004771884705405,286.572509765625,294.1499938964844,251.9215240478516,251.3330078125,252.9532012939453,251.9956817626953,284.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951851621612605e-09,0.0010178467491641,-0.0198838338255882,0.0,0.0,0.0,-0.0087548904120922,60.0,-22.746212005615234,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,9.552930714562537e-05,289.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,0.0001005969606922,289.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,7.430058030877262e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001005969679681,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0004771884705405,286.572509765625,294.1499938964844,251.9215240478516,251.3330078125,252.9532012939453,251.9956817626953,284.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951851621612605e-09,0.0010178467491641,-0.0198838338255882,0.0,0.0,0.0,-0.0087548904120922,60.0,-22.746212005615234,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,9.548558591632172e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001005509111564,289.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,7.426657248288393e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,0.0001005509257083,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.0004769700753968,286.55670166015625,294.1499938964844,251.88983154296875,251.30303955078125,252.93429565429688,251.9696655273437,284.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.74630546569824,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,9.548558591632172e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001005509111564,289.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,7.426657248288393e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,0.0001005509257083,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.0004769700753968,286.55670166015625,294.1499938964844,251.88983154296875,251.30303955078125,252.93429565429688,251.9696655273437,284.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.74630546569824,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,9.543760097585618e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0001005003796308,289.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,7.422924682032317e-05,289.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0001005003941827,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0004767303762491,286.5408630371094,294.1499938964844,251.85646057128903,251.27134704589844,252.9151153564453,251.94175720214844,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-22.74665260314941,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,9.543760097585618e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0001005003796308,289.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,7.422924682032317e-05,289.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0001005003941827,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0004767303762491,286.5408630371094,294.1499938964844,251.85646057128903,251.27134704589844,252.9151153564453,251.94175720214844,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-22.74665260314941,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,9.541254985379056e-05,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0001004740042844,289.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,7.420976908179e-05,289.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0001004740188363,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.000476605258882,286.532958984375,294.1499938964844,251.8392028808593,251.25489807128903,252.90545654296875,251.92730712890625,284.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-22.74689102172852,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,9.538645099382848e-05,289.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,0.0001004465229925,289.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,7.418946188408881e-05,289.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.0001004465302685,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0004764748737215,286.5250549316406,294.1499938964844,251.82156372070312,251.2380828857422,252.8957061767578,251.91241455078125,284.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.773856225412601e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-22.747194290161133,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,9.533216507406904e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0001003893557935,289.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,7.414724677801132e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,0.0001003893703455,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,0.000476203742437,286.5092468261719,294.1499938964844,251.7852783203125,251.2033843994141,252.87600708007807,251.8816070556641,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-22.747947692871094,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,9.533216507406904e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0001003893557935,289.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,7.414724677801132e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,0.0001003893703455,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,0.000476203742437,286.5092468261719,294.1499938964844,251.7852783203125,251.2033843994141,252.87600708007807,251.8816070556641,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-22.747947692871094,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,9.52750924625434e-05,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,0.0001003292563837,289.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,7.410285616060719e-05,289.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0001003292709356,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.0,0.0,0.0004759186413139,286.4934387207031,294.1499938964844,251.74774169921875,251.1674041748047,252.85601806640625,251.849365234375,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.74891662597656,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,9.52750924625434e-05,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,0.0001003292563837,289.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,7.410285616060719e-05,289.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0001003292709356,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.0,0.0,0.0004759186413139,286.4934387207031,294.1499938964844,251.74774169921875,251.1674041748047,252.85601806640625,251.849365234375,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.74891662597656,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.521569882053882e-05,289.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.000100266712252,289.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,7.405666110571474e-05,289.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001002667268039,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0004756219568662,286.47760009765625,294.1499938964844,251.70909118652344,251.1302947998047,252.83572387695312,251.81581115722656,284.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.75008583068848,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,9.521569882053882e-05,289.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.000100266712252,289.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,7.405666110571474e-05,289.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001002667268039,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0004756219568662,286.47760009765625,294.1499938964844,251.70909118652344,251.1302947998047,252.83572387695312,251.81581115722656,284.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.75008583068848,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,9.515439160168172e-05,289.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001002021526801,289.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,7.400897447951138e-05,289.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.000100202159956,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0004753156972583,286.4618225097656,294.1499938964844,251.6694793701172,251.09217834472656,252.8150787353516,251.7810516357422,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.75145149230957,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,9.515439160168172e-05,289.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001002021526801,289.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,7.400897447951138e-05,289.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.000100202159956,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0004753156972583,286.4618225097656,294.1499938964844,251.6694793701172,251.09217834472656,252.8150787353516,251.7810516357422,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.75145149230957,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,9.512310498394072e-05,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,0.000100169207144,289.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,7.398464367724955e-05,289.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,0.00010016921442,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,0.0004751594387926,286.45391845703125,294.1499938964844,251.6493530273437,251.0727996826172,252.8046264648437,251.76321411132807,284.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445748018142239e-09,0.0010135191259905,-0.0185583308339118,0.0,0.0,0.0,-0.0085039939731359,60.0,-22.752216339111328,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,9.509157825959846e-05,289.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0001001360069494,289.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,7.396011642413214e-05,289.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001001360142254,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0004750019288621,286.4460144042969,294.1499938964844,251.6290283203125,251.05322265625,252.7940826416016,251.74513244628903,284.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845200181007,60.0,-22.75302124023437,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.502770262770356e-05,289.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80792236328125,0.0,0.0,0.0001000687407213,289.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,7.39104361855425e-05,289.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001000687552732,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0004746828635688,286.4302062988281,294.1499938964844,251.587890625,251.0135498046875,252.77273559570312,251.7082977294922,284.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.754785537719727,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.502770262770356e-05,289.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80792236328125,0.0,0.0,0.0001000687407213,289.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,7.39104361855425e-05,289.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001000687552732,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0004746828635688,286.4302062988281,294.1499938964844,251.587890625,251.0135498046875,252.77273559570312,251.7082977294922,284.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.754785537719727,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,9.496326674707234e-05,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001000008851406,289.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,7.3860319389496e-05,289.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001000008996925,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0004743610043078,286.4144287109375,294.1499938964844,251.5461883544922,250.97332763671875,252.7510528564453,251.670654296875,284.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.75674819946289,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,9.496326674707234e-05,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001000008851406,289.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,7.3860319389496e-05,289.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001000008996925,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0004743610043078,286.4144287109375,294.1499938964844,251.5461883544922,250.97332763671875,252.7510528564453,251.670654296875,284.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.75674819946289,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,9.489869262324646e-05,289.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762756347656,0.0,0.0,9.99328913167119e-05,289.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,7.38101007300429e-05,289.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.993289859266952e-05,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.0004740384465549,286.3986511230469,294.1499938964844,251.50408935546875,250.93267822265625,252.72900390625,251.63229370117188,284.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.758939743041992,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,9.489869262324646e-05,289.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762756347656,0.0,0.0,9.99328913167119e-05,289.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,7.38101007300429e-05,289.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.993289859266952e-05,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.0004740384465549,286.3986511230469,294.1499938964844,251.50408935546875,250.93267822265625,252.72900390625,251.63229370117188,284.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.758939743041992,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,9.48344386415556e-05,289.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.98652249109e-05,289.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,7.376012217719108e-05,289.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,9.986523946281524e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.0004737174895126,286.3828430175781,294.1499938964844,251.4617156982422,250.8917694091797,252.7066192626953,251.5933837890625,284.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-22.7613525390625,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,9.48344386415556e-05,289.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.98652249109e-05,289.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,7.376012217719108e-05,289.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,9.986523946281524e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.0004737174895126,286.3828430175781,294.1499938964844,251.4617156982422,250.8917694091797,252.7066192626953,251.5933837890625,284.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-22.7613525390625,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,9.480259905103594e-05,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,9.983169729821384e-05,289.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,7.37353548174724e-05,289.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,9.983170457417144e-05,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,0.0004735584370791,286.3749694824219,294.1499938964844,251.4404754638672,250.8712615966797,252.6952972412109,251.57373046875,284.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-22.76265525817871,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,9.4771028670948e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,9.979845344787464e-05,289.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,7.371080573648214e-05,289.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.979846799978986e-05,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0004734007525257,286.3670959472656,294.1499938964844,251.41921997070312,250.8507232666016,252.68389892578125,251.55398559570312,284.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-22.764026641845703,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
