time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538620,289.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,9.470899385632948e-05,289.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,9.973312262445688e-05,289.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.366255158558488e-05,289.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.973313717637212e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.000473090854939,286.351318359375,294.1499938964844,251.3767242431641,250.8097076416016,252.66082763671875,251.51426696777344,284.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-22.766979217529297,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,9.470899385632948e-05,289.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,9.973312262445688e-05,289.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.366255158558488e-05,289.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.973313717637212e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,0.000473090854939,286.351318359375,294.1499938964844,251.3767242431641,250.8097076416016,252.66082763671875,251.51426696777344,284.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-22.766979217529297,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,9.464865433983503e-05,289.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130432128906,0.0,0.0,9.966958896256985e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,7.36156216589734e-05,289.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.966959623852743e-05,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004727894556708,286.3355407714844,294.1499938964844,251.3343811035156,250.76885986328125,252.637435913086,251.47430419921875,284.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-22.770214080810547,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,9.464865433983503e-05,289.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130432128906,0.0,0.0,9.966958896256985e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,7.36156216589734e-05,289.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.966959623852743e-05,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004727894556708,286.3355407714844,294.1499938964844,251.3343811035156,250.76885986328125,252.637435913086,251.47430419921875,284.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-22.770214080810547,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.459070861339568e-05,289.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,9.960856550605968e-05,289.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,7.357055437751114e-05,289.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,9.96085800579749e-05,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.0004725000180769,286.3197937011719,294.1499938964844,251.2923278808593,250.72830200195312,252.6137237548828,251.4342193603516,284.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-22.77378273010254,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.459070861339568e-05,289.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,9.960856550605968e-05,289.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,7.357055437751114e-05,289.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,9.96085800579749e-05,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,0.0004725000180769,286.3197937011719,294.1499938964844,251.2923278808593,250.72830200195312,252.6137237548828,251.4342193603516,284.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-22.77378273010254,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,9.453530219616368e-05,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,9.955022687790915e-05,289.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,7.352745888056234e-05,289.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.955023415386675e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004722232697531,286.30401611328125,294.1499938964844,251.25070190429688,250.68820190429688,252.58970642089844,251.3941345214844,284.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-22.777650833129883,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,9.453530219616368e-05,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,9.955022687790915e-05,289.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,7.352745888056234e-05,289.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.955023415386675e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004722232697531,286.30401611328125,294.1499938964844,251.25070190429688,250.68820190429688,252.58970642089844,251.3941345214844,284.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-22.777650833129883,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,9.45087376749143e-05,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,9.9522243544925e-05,289.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,7.350679516093805e-05,289.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,9.952225809684025e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0004720905562862,286.296142578125,294.1499938964844,251.2301025390625,250.6683654785156,252.5775756835937,251.37413024902344,284.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-22.77972221374512,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.448304626857862e-05,289.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,9.949519153451548e-05,289.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,7.34868153813295e-05,289.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,9.949519881047308e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,0.0004719622083939,286.28826904296875,294.1499938964844,251.20965576171875,250.64871215820312,252.5653839111328,251.35415649414065,284.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-22.781877517700195,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.443428280064836e-05,289.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64990234375,0.0,0.0,9.944384510163218e-05,289.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,7.344889309024438e-05,289.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.94438596535474e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0004717186675406,286.27252197265625,294.1499938964844,251.1693115234375,250.6099395751953,252.5407867431641,251.3144073486328,284.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-22.78641128540039,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.443428280064836e-05,289.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64990234375,0.0,0.0,9.944384510163218e-05,289.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,7.344889309024438e-05,289.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.94438596535474e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0004717186675406,286.27252197265625,294.1499938964844,251.1693115234375,250.6099395751953,252.5407867431641,251.3144073486328,284.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-22.78641128540039,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,9.438904089620336e-05,289.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,9.93962021311745e-05,289.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,7.341369928326458e-05,289.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.939621668308972e-05,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0004714926471933,286.2567749023437,294.1499938964844,251.1298065185547,250.5720672607422,252.51593017578125,251.2749786376953,284.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-22.79125022888184,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,9.438904089620336e-05,289.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,9.93962021311745e-05,289.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,7.341369928326458e-05,289.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.939621668308972e-05,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0004714926471933,286.2567749023437,294.1499938964844,251.1298065185547,250.5720672607422,252.51593017578125,251.2749786376953,284.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-22.79125022888184,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,9.43481209105812e-05,289.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,9.935311391018332e-05,289.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,7.338187424466014e-05,289.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.935312118614092e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,0.000471288250992,286.24102783203125,294.1499938964844,251.09130859375,250.5352020263672,252.49082946777344,251.23602294921875,284.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-22.796375274658203,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,9.43481209105812e-05,289.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,9.935311391018332e-05,289.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,7.338187424466014e-05,289.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.935312118614092e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,0.000471288250992,286.24102783203125,294.1499938964844,251.09130859375,250.5352020263672,252.49082946777344,251.23602294921875,284.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-22.796375274658203,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,9.431084617972374e-05,289.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.93138601188548e-05,289.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,7.335288682952523e-05,289.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,9.93138673948124e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0004711020737886,286.22528076171875,294.1499938964844,251.053939819336,250.49952697753903,252.46554565429688,251.1975860595703,284.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-22.801719665527344,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,9.431084617972374e-05,289.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.93138601188548e-05,289.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,7.335288682952523e-05,289.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,9.93138673948124e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0004711020737886,286.22528076171875,294.1499938964844,251.053939819336,250.49952697753903,252.46554565429688,251.1975860595703,284.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-22.801719665527344,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,9.429383499082178e-05,289.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.929593943525106e-05,289.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,7.333965186262503e-05,289.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.929595398716629e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004710170614998,286.2174072265625,294.1499938964844,251.0357208251953,250.482162475586,252.45281982421875,251.1786193847656,284.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-22.80446434020996,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,9.427792974747716e-05,289.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.927919745678082e-05,289.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,7.332728273468092e-05,289.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.927920473273844e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0004709376371465,286.20953369140625,294.1499938964844,251.0178375244141,250.4651641845703,252.44004821777344,251.1598358154297,284.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-22.807241439819336,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.424938616575672e-05,289.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.924913319991902e-05,289.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.330507651204243e-05,289.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.924914775183424e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0004707950574811,286.1937866210937,294.1499938964844,250.983139038086,250.4322509765625,252.41441345214844,251.1228942871093,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.81285285949707,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.424938616575672e-05,289.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.924913319991902e-05,289.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.330507651204243e-05,289.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.924914775183424e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0004707950574811,286.1937866210937,294.1499938964844,250.983139038086,250.4322509765625,252.41441345214844,251.1228942871093,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.81285285949707,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.050000000745058,9.422490984434262e-05,289.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.050000000745058,9.922336175804958e-05,289.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.050000000745058,7.328604260692373e-05,289.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.050000000745058,9.92233690340072e-05,290.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.050000000745058,0.0004706727922894,286.17803955078125,291.1499938964844,250.9499969482422,250.40093994140625,252.38864135742188,251.0867614746093,284.22833251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-22.818471908569336,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.050000000745058,9.422490984434262e-05,289.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.050000000745058,9.922336175804958e-05,289.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.050000000745058,7.328604260692373e-05,289.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.050000000745058,9.92233690340072e-05,290.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.050000000745058,0.0004706727922894,286.17803955078125,291.1499938964844,250.9499969482422,250.40093994140625,252.38864135742188,251.0867614746093,284.22833251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-22.818471908569336,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6346789002418518,0.050000000745058,0.0408389270305633,289.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6346789002418518,0.050000000745058,0.0430053584277629,289.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6346789002418518,0.050000000745058,0.0317636094987392,289.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6346789002418518,0.050000000745058,0.0430053584277629,290.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6346789002418518,0.050000000745058,0.2039988934993744,284.6837158203125,291.1499938964844,250.9339599609375,250.38584899902344,275.86083984375,282.1058959960937,283.9804077148437,1.0,0.1097106486558914,0.0,0.0,1.0,1.0,-0.4351106286048889,2.2939106258945685e-07,0.4351103901863098,-0.1266688108444214,0.0,0.0,0.0,10.189599990844728,60.0,-761.5952758789062,-0.0,12.280291557312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.6318507194519043,0.050000000745058,0.0452341772615909,289.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.73565673828125,0.6318507194519043,0.050000000745058,0.0476337671279907,289.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.6318507194519043,0.050000000745058,0.035182137042284,289.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73541259765625,0.6318507194519043,0.050000000745058,0.0476337671279907,290.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357177734375,0.6318507194519043,0.050000000745058,0.2259540855884552,283.6340026855469,291.1499938964844,250.9181671142578,250.3710327148437,279.1732788085937,290.1808776855469,283.2447204589844,1.0,0.1210902705788612,0.1840330213308334,0.1840330213308334,1.0,1.0,-0.4819772243499756,0.0206789299845695,0.4612982869148254,-0.1175418645143508,0.0,0.0,0.0,12.509281158447266,60.0,-1238.373046875,-0.0,16.67974090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775695800781,305.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990212392329147e-20,1.1990230971581187e-20,-1.8365837431511787e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.0456787832081317,289.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.0481019578874111,289.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.035527940839529,289.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.0481019578874111,290.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.2281749695539474,282.6325988769531,291.1499938964844,250.8872833251953,250.3422241210937,279.2026062011719,290.5813903808594,282.8321838378906,1.0,0.1405974477529525,0.1932913213968277,0.1932913213968277,1.0,1.0,-0.486716628074646,0.022993603721261,0.4637230336666107,-0.1166289001703262,0.0,0.0,1.0,20.020288467407227,60.0,1161.4114990234375,-6690.90625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49664306640625,307.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,5060.6591796875,18000.0,0.0,0.0,0.0115807745605707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917989730834961,0.3918010592460632,-2.098014647344826e-06,0.0,1.1753013495763298e-05,0.0,0.0,9.723594665527344,0.0,0.0,0.0,0.2684545814990997,4.0,0.0,1.0
540240,289.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.0456787832081317,289.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.0481019578874111,289.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.035527940839529,289.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.0481019578874111,290.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6536560058594,0.5713133215904236,0.050000000745058,0.2281749695539474,282.6325988769531,291.1499938964844,250.8872833251953,250.3422241210937,279.2026062011719,290.5813903808594,282.8321838378906,1.0,0.1405974477529525,0.1932913213968277,0.1932913213968277,1.0,1.0,-0.486716628074646,0.022993603721261,0.4637230336666107,-0.1166289001703262,0.0,0.0,1.0,20.020288467407227,60.0,1161.4114990234375,-6690.90625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49664306640625,307.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,5060.6591796875,18000.0,0.0,0.0,0.0115807745605707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917989730834961,0.3918010592460632,-2.098014647344826e-06,0.0,1.1753013495763298e-05,0.0,0.0,9.723594665527344,0.0,0.0,0.0,0.2684545814990997,4.0,0.0,1.0
540300,289.70263671875,297.1499938964844,293.1499938964844,0.0006291751051321,-60.56006622314453,284.0755920410156,0.5495014190673828,0.050000000745058,0.045816071331501,289.76568603515625,297.1499938964844,293.1499938964844,0.0005666407523676,-57.43419647216797,283.9695739746094,0.5495014190673828,0.050000000745058,0.0482465289533138,289.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.498779296875,0.5495014190673828,0.050000000745058,0.0356347225606441,289.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.498779296875,0.5495014190673828,0.050000000745058,0.0482465289533138,290.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124389648437,0.5495014190673828,0.050000000745058,0.2288607656955719,283.6160583496094,291.1499938964844,250.8721923828125,250.3282165527344,279.1853942871094,290.5725402832031,284.3702697753906,1.0,0.1490043252706527,0.1937492340803146,0.1937492340803146,1.0,1.0,-0.4881795346736908,0.0231685303151607,0.4650110006332397,-0.1169554367661476,0.0,0.0,1.0,23.686723709106445,60.0,2640.98046875,-7034.451171875,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1582946777344,307.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,11468.14453125,18000.0,0.0,0.0,0.0296532716602087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589802086353302,0.5898067951202393,-4.705931587523082e-06,0.0,3.0094301109784283e-05,0.0,0.0,32.62116622924805,0.0,0.0,0.0,0.3768615126609802,4.0,0.0,1.0
540360,289.7118530273437,297.1499938964844,293.1499938964844,0.0013873734278604,-128.49339294433594,286.7808532714844,0.5326787233352661,0.050000000745058,0.0459472797811031,289.7693786621094,297.1499938964844,293.1499938964844,0.0013303265441209,-129.74598693847656,286.6813659667969,0.5326787233352661,0.050000000745058,0.0483846999704837,289.666748046875,297.1499938964844,293.1499938964844,0.0008618074934929,-62.08022689819336,285.8717346191406,0.5326787233352661,0.050000000745058,0.0357367731630802,289.4232482910156,297.1499938964844,293.1499938964844,0.000980558572337,-95.63333129882812,286.04364013671875,0.5326787233352661,0.050000000745058,0.0483846999704837,290.5763244628906,297.1499938964844,293.1499938964844,0.0009471633238717,-438.19342041015625,286.1332092285156,0.5326787233352661,0.050000000745058,0.2295161783695221,284.9809875488281,291.1499938964844,250.8573303222656,250.31446838378903,279.17535400390625,290.57403564453125,285.5333557128906,1.0,0.1565737724304199,0.19423209130764,0.19423209130764,0.9995736479759216,1.0,-0.4895776808261871,0.0233412198722362,0.4662364423274994,-0.117280974984169,0.0,0.0,1.0,27.193666458129883,60.0,2764.0439453125,-6962.71044921875,29.375682830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0428771972656,306.56103515625,278.1499938964844,0.0,18000.0,313.1499938964844,14966.474609375,18000.0,0.0,0.0,0.0479424931108951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737821698188782,0.67378830909729,-6.141465291875647e-06,0.0,4.865553273702972e-05,0.0,0.0,48.62095260620117,0.0,0.0,0.0,0.4236370623111725,4.0,0.0,1.0
540420,289.76080322265625,297.1499938964844,293.1499938964844,0.0027496931143105,-242.38409423828125,290.6343994140625,0.5097690224647522,0.050000000745058,0.0461865663528442,289.8002624511719,297.1499938964844,293.1499938964844,0.0027154344134032,-252.0791473388672,290.5732727050781,0.5097690224647522,0.050000000745058,0.0486366786062717,289.7098999023437,297.1499938964844,293.1499938964844,0.0022974363528192,-157.60182189941406,289.8974304199219,0.5097690224647522,0.050000000745058,0.035922884941101,289.4667663574219,297.1499938964844,293.1499938964844,0.002516814507544,-233.7112579345703,290.2208251953125,0.5097690224647522,0.050000000745058,0.0486366786062717,290.60919189453125,297.1499938964844,293.1499938964844,0.0019956885371357,-879.3379516601562,289.5133972167969,0.5097690224647522,0.050000000745058,0.2307114601135254,286.6622009277344,291.1499938964844,250.82830810546875,250.28775024414065,279.1697998046875,290.6028747558594,286.98193359375,1.0,0.1694203913211822,0.1958273649215698,0.1958273649215698,0.9987210035324096,1.0,-0.4921274185180664,0.0238021984696388,0.4683252274990082,-0.1177894249558448,0.0,0.0,1.0,33.588768005371094,60.0,2196.10400390625,-6696.388671875,34.951717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4205017089844,305.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17394.1328125,18000.0,0.0,0.0,0.0841053202748298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72637540102005,0.7263825535774231,-7.137650300137466e-06,0.0,8.535620872862637e-05,0.0,0.0,60.91794204711914,0.0,0.0,0.0,0.4529886841773987,4.0,0.0,1.0
540480,289.76080322265625,297.1499938964844,293.1499938964844,0.0027496931143105,-242.38409423828125,290.6343994140625,0.5097690224647522,0.050000000745058,0.0461865663528442,289.8002624511719,297.1499938964844,293.1499938964844,0.0027154344134032,-252.0791473388672,290.5732727050781,0.5097690224647522,0.050000000745058,0.0486366786062717,289.7098999023437,297.1499938964844,293.1499938964844,0.0022974363528192,-157.60182189941406,289.8974304199219,0.5097690224647522,0.050000000745058,0.035922884941101,289.4667663574219,297.1499938964844,293.1499938964844,0.002516814507544,-233.7112579345703,290.2208251953125,0.5097690224647522,0.050000000745058,0.0486366786062717,290.60919189453125,297.1499938964844,293.1499938964844,0.0019956885371357,-879.3379516601562,289.5133972167969,0.5097690224647522,0.050000000745058,0.2307114601135254,286.6622009277344,291.1499938964844,250.82830810546875,250.28775024414065,279.1697998046875,290.6028747558594,286.98193359375,1.0,0.1694203913211822,0.1958273649215698,0.1958273649215698,0.9987210035324096,1.0,-0.4921274185180664,0.0238021984696388,0.4683252274990082,-0.1177894249558448,0.0,0.0,1.0,33.588768005371094,60.0,2196.10400390625,-6696.388671875,34.951717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4205017089844,305.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17394.1328125,18000.0,0.0,0.0,0.0841053202748298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72637540102005,0.7263825535774231,-7.137650300137466e-06,0.0,8.535620872862637e-05,0.0,0.0,60.91794204711914,0.0,0.0,0.0,0.4529886841773987,4.0,0.0,1.0
540540,289.8247375488281,297.1499938964844,293.1499938964844,0.0039273356087505,-331.5824890136719,293.4388122558594,0.4955898821353912,0.050000000745058,0.0463909581303596,289.8451843261719,297.1499938964844,293.1499938964844,0.0039212410338222,-348.6536865234375,293.4228820800781,0.4955898821353912,0.050000000745058,0.0488519109785556,289.7659606933594,297.1499938964844,293.1499938964844,0.0035274403635412,-232.47740173339844,292.83642578125,0.4955898821353912,0.050000000745058,0.0360818542540073,289.5225830078125,297.1499938964844,293.1499938964844,0.0038470886647701,-342.327392578125,293.2853088378906,0.4955898821353912,0.050000000745058,0.0488519109785556,290.65594482421875,297.1499938964844,293.1499938964844,0.0028801898006349,-1222.8798828125,291.9446105957031,0.4955898821353912,0.050000000745058,0.2317324429750442,287.8070373535156,291.1499938964844,250.8002014160156,250.2620391845703,279.17144775390625,290.6481018066406,288.0562438964844,1.0,0.1796004325151443,0.1980293840169906,0.1980293840169906,0.9978683590888976,1.0,-0.4943054020404815,0.0243769790977239,0.4699284136295318,-0.1181295365095138,0.0,0.0,1.0,39.05052947998047,60.0,1640.397216796875,-6526.740234375,39.75872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54510498046875,304.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4921875,18000.0,0.0,0.0,0.1177576631307601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365017533302307,0.7365090847015381,-7.338047907978762e-06,0.0,0.0001195090590044,0.0,0.0,63.50138854980469,0.0,0.0,0.0,0.4586430788040161,4.0,0.0,1.0
540600,289.8247375488281,297.1499938964844,293.1499938964844,0.0039273356087505,-331.5824890136719,293.4388122558594,0.4955898821353912,0.050000000745058,0.0463909581303596,289.8451843261719,297.1499938964844,293.1499938964844,0.0039212410338222,-348.6536865234375,293.4228820800781,0.4955898821353912,0.050000000745058,0.0488519109785556,289.7659606933594,297.1499938964844,293.1499938964844,0.0035274403635412,-232.47740173339844,292.83642578125,0.4955898821353912,0.050000000745058,0.0360818542540073,289.5225830078125,297.1499938964844,293.1499938964844,0.0038470886647701,-342.327392578125,293.2853088378906,0.4955898821353912,0.050000000745058,0.0488519109785556,290.65594482421875,297.1499938964844,293.1499938964844,0.0028801898006349,-1222.8798828125,291.9446105957031,0.4955898821353912,0.050000000745058,0.2317324429750442,287.8070373535156,291.1499938964844,250.8002014160156,250.2620391845703,279.17144775390625,290.6481018066406,288.0562438964844,1.0,0.1796004325151443,0.1980293840169906,0.1980293840169906,0.9978683590888976,1.0,-0.4943054020404815,0.0243769790977239,0.4699284136295318,-0.1181295365095138,0.0,0.0,1.0,39.05052947998047,60.0,1640.397216796875,-6526.740234375,39.75872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54510498046875,304.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4921875,18000.0,0.0,0.0,0.1177576631307601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365017533302307,0.7365090847015381,-7.338047907978762e-06,0.0,0.0001195090590044,0.0,0.0,63.50138854980469,0.0,0.0,0.0,0.4586430788040161,4.0,0.0,1.0
540660,289.89068603515625,297.1499938964844,293.1499938964844,0.0050001735799014,-402.6231994628906,295.6513671875,0.4858716428279876,0.050000000745058,0.0465602129697799,289.89459228515625,297.1499938964844,293.1499938964844,0.0050252838991582,-425.87799072265625,295.67706298828125,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8251342773437,297.1499938964844,293.1499938964844,0.004629697650671,-292.08544921875,295.15478515625,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5816345214844,297.1499938964844,293.1499938964844,0.005067559890449,-429.0599060058594,295.70672607421875,0.4858716428279876,0.050000000745058,0.0490301474928855,290.7071228027344,297.1499938964844,293.1499938964844,0.003637715941295,-1493.0357666015625,293.8525695800781,0.4858716428279876,0.050000000745058,0.2325779050588607,288.7218017578125,291.1499938964844,250.77297973632807,250.2372894287109,279.1735534667969,290.6989440917969,288.92401123046875,1.0,0.1875768303871154,0.2005032151937484,0.2005032151937484,0.9969446659088136,1.0,-0.4961089789867401,0.0250032562762498,0.471105694770813,-0.1183541566133499,0.0,0.0,1.0,43.57251739501953,48.0,1241.623291015625,-6489.6767578125,43.76985549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2976379394531,304.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.294921875,18000.0,0.0,0.0,0.1473322808742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384514212608337,0.7384587526321411,-7.376949724857695e-06,0.0,0.0001495235337642,0.0,0.0,64.00702667236328,0.0,0.0,0.0,0.4597318470478058,4.0,0.0,1.0
