time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540720,289.89068603515625,297.1499938964844,293.1499938964844,0.0050001735799014,-402.6231994628906,295.6513671875,0.4858716428279876,0.050000000745058,0.0465602129697799,289.89459228515625,297.1499938964844,293.1499938964844,0.0050252838991582,-425.87799072265625,295.67706298828125,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8251342773437,297.1499938964844,293.1499938964844,0.004629697650671,-292.08544921875,295.15478515625,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5816345214844,297.1499938964844,293.1499938964844,0.005067559890449,-429.0599060058594,295.70672607421875,0.4858716428279876,0.050000000745058,0.0490301474928855,290.7071228027344,297.1499938964844,293.1499938964844,0.003637715941295,-1493.0357666015625,293.8525695800781,0.4858716428279876,0.050000000745058,0.2325779050588607,288.7218017578125,291.1499938964844,250.77297973632807,250.2372894287109,279.1735534667969,290.6989440917969,288.92401123046875,1.0,0.1875768303871154,0.2005032151937484,0.2005032151937484,0.9969446659088136,1.0,-0.4961089789867401,0.0250032562762498,0.471105694770813,-0.1183541566133499,0.0,0.0,1.0,43.57251739501953,48.0,1241.623291015625,-6489.6767578125,43.76985549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2976379394531,304.1972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.294921875,18000.0,0.0,0.0,0.1473322808742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384514212608337,0.7384587526321411,-7.376949724857695e-06,0.0,0.0001495235337642,0.0,0.0,64.00702667236328,0.0,0.0,0.0,0.4597318470478058,4.0,0.0,1.0
540780,289.95367431640625,297.1499938964844,293.1499938964844,0.0060236426070332,-460.3123168945313,297.4623718261719,0.4835628867149353,0.050000000745058,0.0466027557849884,289.9438781738281,297.1499938964844,293.1499938964844,0.0060848519206047,-488.737060546875,297.5245056152344,0.4835628867149353,0.050000000745058,0.0490749441087245,289.8829345703125,297.1499938964844,293.1499938964844,0.0056698163971304,-340.4795837402344,297.04949951171875,0.4835628867149353,0.050000000745058,0.0362465865910053,289.63946533203125,297.1499938964844,293.1499938964844,0.0062537346966564,-499.6331176757813,297.688720703125,0.4835628867149353,0.050000000745058,0.0490749441087245,290.7580261230469,297.1499938964844,293.1499938964844,0.0043058516457676,-1709.8040771484375,295.40460205078125,0.4835628867149353,0.050000000745058,0.2327904105186462,289.475341796875,291.1499938964844,250.74664306640625,250.2135009765625,279.1708374023437,290.75006103515625,289.6449279785156,1.0,0.18903349339962,0.202517956495285,0.202517956495285,0.9960209131240844,1.0,-0.4965625703334808,0.0254766028374433,0.4710859656333923,-0.1184108406305313,0.0,0.0,1.0,44.70598983764648,36.0,982.8189697265624,-6556.26513671875,44.77981185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5431213378906,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.171937882900238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388271689414978,0.73883455991745,-7.384459877357585e-06,0.0,0.0001744950859574,0.0,0.0,64.10479736328125,0.0,0.0,0.0,0.4599416851997375,4.0,0.0,1.0
540840,289.95367431640625,297.1499938964844,293.1499938964844,0.0060236426070332,-460.3123168945313,297.4623718261719,0.4835628867149353,0.050000000745058,0.0466027557849884,289.9438781738281,297.1499938964844,293.1499938964844,0.0060848519206047,-488.737060546875,297.5245056152344,0.4835628867149353,0.050000000745058,0.0490749441087245,289.8829345703125,297.1499938964844,293.1499938964844,0.0056698163971304,-340.4795837402344,297.04949951171875,0.4835628867149353,0.050000000745058,0.0362465865910053,289.63946533203125,297.1499938964844,293.1499938964844,0.0062537346966564,-499.6331176757813,297.688720703125,0.4835628867149353,0.050000000745058,0.0490749441087245,290.7580261230469,297.1499938964844,293.1499938964844,0.0043058516457676,-1709.8040771484375,295.40460205078125,0.4835628867149353,0.050000000745058,0.2327904105186462,289.475341796875,291.1499938964844,250.74664306640625,250.2135009765625,279.1708374023437,290.75006103515625,289.6449279785156,1.0,0.18903349339962,0.202517956495285,0.202517956495285,0.9960209131240844,1.0,-0.4965625703334808,0.0254766028374433,0.4710859656333923,-0.1184108406305313,0.0,0.0,1.0,44.70598983764648,36.0,982.8189697265624,-6556.26513671875,44.77981185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5431213378906,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.171937882900238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388271689414978,0.73883455991745,-7.384459877357585e-06,0.0,0.0001744950859574,0.0,0.0,64.10479736328125,0.0,0.0,0.0,0.4599416851997375,4.0,0.0,1.0
540900,289.98345947265625,297.1499938964844,293.1499938964844,0.0065299216657876,-485.2735290527344,298.2573547363281,0.4847663938999176,0.050000000745058,0.0465805195271968,289.9677429199219,297.1499938964844,293.1499938964844,0.0066118752583861,-515.98095703125,298.3359680175781,0.4847663938999176,0.050000000745058,0.0490515306591987,289.9107360839844,297.1499938964844,293.1499938964844,0.0061811334453523,-361.3891906738281,297.8798522949219,0.4847663938999176,0.050000000745058,0.0362292937934398,289.6673278808594,297.1499938964844,293.1499938964844,0.0068516489118337,-530.2031860351562,298.55810546875,0.4847663938999176,0.050000000745058,0.0490515306591987,290.7826232910156,297.1499938964844,293.1499938964844,0.004615444689989,-1802.652587890625,296.08319091796875,0.4847663938999176,0.050000000745058,0.2326793372631073,289.8082275390625,291.1499938964844,250.7337951660156,250.2019500732422,279.1668701171875,290.7748413085937,289.96630859375,1.0,0.187846690416336,0.2030683308839798,0.2030683308839798,0.99555903673172,1.0,-0.4963257014751434,0.0255939681082963,0.4707317352294922,-0.1184491664171218,0.0,0.0,1.0,44.10927963256836,36.0,895.5191650390625,-6619.61083984375,44.2480583190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8088684082031,304.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1822407841682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388779520988464,0.7388853430747986,-7.385474873444764e-06,0.0,0.0001849512191256,0.0,0.0,64.1180191040039,0.0,0.0,0.0,0.4599700570106506,4.0,0.0,1.0
540960,290.011962890625,297.1499938964844,293.1499938964844,0.0070373849011957,-508.0299682617188,298.9940185546875,0.4872611761093139,0.050000000745058,0.0465349033474922,289.9909362792969,297.1499938964844,293.1499938964844,0.0071422676555812,-540.8442993164062,299.0881652832031,0.4872611761093139,0.050000000745058,0.0490034930408,289.9373779296875,297.1499938964844,293.1499938964844,0.0066937273368239,-380.5091247558594,298.6492614746094,0.4872611761093139,0.050000000745058,0.0361938141286373,289.694091796875,297.1499938964844,293.1499938964844,0.0074607292190194,-558.1485595703125,299.36376953125,0.4872611761093139,0.050000000745058,0.0490034930408,290.806396484375,297.1499938964844,293.1499938964844,0.0049128276295959,-1887.0137939453125,296.7110595703125,0.4872611761093139,0.050000000745058,0.2324514836072921,290.1197204589844,291.1499938964844,250.7211761474609,250.19064331054688,279.1612548828125,290.79888916015625,290.2689208984375,1.0,0.1855717450380325,0.2032151371240615,0.2032151371240615,0.9951003789901732,1.0,-0.4958397150039673,0.0256126374006271,0.4702270925045013,-0.1185270249843597,0.0,0.0,1.0,42.887393951416016,25.0,830.393310546875,-6698.3876953125,43.16065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14849853515625,304.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1911965310573578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389001846313477,0.7389075756072998,-7.385919616353931e-06,0.0,0.0001940401707543,0.0,0.0,64.1238021850586,0.0,0.0,0.0,0.4599824547767639,4.0,0.0,1.0
541020,290.0654602050781,297.1499938964844,293.1499938964844,0.0080606080591678,-547.4434204101562,300.3249816894531,0.495381236076355,0.050000000745058,0.0463943667709827,290.03497314453125,297.1499938964844,293.1499938964844,0.0082199927419424,-584.0330200195312,300.4481811523437,0.495381236076355,0.050000000745058,0.0488555021584034,289.98681640625,297.1499938964844,293.1499938964844,0.0077299042604863,-413.8218688964844,300.0408935546875,0.495381236076355,0.050000000745058,0.0360845103859901,289.7438049316406,297.1499938964844,293.1499938964844,0.008725899271667,-606.9209594726562,300.8210754394531,0.495381236076355,0.050000000745058,0.0488555021584034,290.8512878417969,297.1499938964844,293.1499938964844,0.0054738987237215,-2032.229248046875,297.8458251953125,0.495381236076355,0.050000000745058,0.2317494750022888,290.6974182128906,291.1499938964844,250.6965484619141,250.16867065429688,279.1456298828125,290.8443298339844,290.8350830078125,1.0,0.1786172538995742,0.202043280005455,0.202043280005455,0.99418306350708,1.0,-0.4943423271179199,0.0253123678267002,0.4690299332141876,-0.1188957691192627,0.0,0.0,1.0,39.12506103515625,25.0,750.063232421875,-6889.50927734375,39.825313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98944091796875,305.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.2051694840192794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389142513275146,0.738921582698822,-7.386199740722077e-06,0.0,0.0002082209393847,0.0,0.0,64.12745666503906,0.0,0.0,0.0,0.4599902927875519,4.0,0.0,1.0
541080,290.0654602050781,297.1499938964844,293.1499938964844,0.0080606080591678,-547.4434204101562,300.3249816894531,0.495381236076355,0.050000000745058,0.0463943667709827,290.03497314453125,297.1499938964844,293.1499938964844,0.0082199927419424,-584.0330200195312,300.4481811523437,0.495381236076355,0.050000000745058,0.0488555021584034,289.98681640625,297.1499938964844,293.1499938964844,0.0077299042604863,-413.8218688964844,300.0408935546875,0.495381236076355,0.050000000745058,0.0360845103859901,289.7438049316406,297.1499938964844,293.1499938964844,0.008725899271667,-606.9209594726562,300.8210754394531,0.495381236076355,0.050000000745058,0.0488555021584034,290.8512878417969,297.1499938964844,293.1499938964844,0.0054738987237215,-2032.229248046875,297.8458251953125,0.495381236076355,0.050000000745058,0.2317494750022888,290.6974182128906,291.1499938964844,250.6965484619141,250.16867065429688,279.1456298828125,290.8443298339844,290.8350830078125,1.0,0.1786172538995742,0.202043280005455,0.202043280005455,0.99418306350708,1.0,-0.4943423271179199,0.0253123678267002,0.4690299332141876,-0.1188957691192627,0.0,0.0,1.0,39.12506103515625,25.0,750.063232421875,-6889.50927734375,39.825313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98944091796875,305.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.2051694840192794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389142513275146,0.738921582698822,-7.386199740722077e-06,0.0,0.0002082209393847,0.0,0.0,64.12745666503906,0.0,0.0,0.0,0.4599902927875519,4.0,0.0,1.0
541140,290.1141357421875,297.1499938964844,293.1499938964844,0.0091322436928749,-580.8751831054688,301.5049133300781,0.5026803016662598,0.050000000745058,0.0462821722030639,290.0758972167969,297.1499938964844,293.1499938964844,0.009358181618154,-620.686279296875,301.6539001464844,0.5026803016662598,0.050000000745058,0.0487373545765876,290.0314025878906,297.1499938964844,293.1499938964844,0.0088182082399725,-442.2070007324219,301.27606201171875,0.5026803016662598,0.050000000745058,0.0359972454607486,289.7884521484375,297.1499938964844,293.1499938964844,0.0101062031462788,-648.5787353515625,302.1141357421875,0.5026803016662598,0.050000000745058,0.0487373545765876,290.8924865722656,297.1499938964844,293.1499938964844,0.0060109025798738,-2154.349609375,298.8554077148437,0.5026803016662598,0.050000000745058,0.231189027428627,291.2377624511719,291.1499938964844,250.6727600097656,250.1475524902344,279.1273193359375,290.8860778808594,291.3692932128906,1.0,0.1732399612665176,0.1988624483346939,0.1988624483346939,0.993265688419342,1.0,-0.4931466281414032,0.0246156193315982,0.4685310125350952,-0.119741678237915,0.0,0.0,0.9799872636795044,36.12038803100586,25.0,712.2354736328125,-7112.60009765625,37.17589569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9555969238281,306.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.2142412215471267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389169335365295,0.7389243245124817,-7.386253855656832e-06,0.0,0.0002174276014557,0.0,0.0,64.12815856933594,0.0,0.0,0.0,0.4599918127059936,4.0,0.0,1.0
541200,290.1141357421875,297.1499938964844,293.1499938964844,0.0091322436928749,-580.8751831054688,301.5049133300781,0.5026803016662598,0.050000000745058,0.0462821722030639,290.0758972167969,297.1499938964844,293.1499938964844,0.009358181618154,-620.686279296875,301.6539001464844,0.5026803016662598,0.050000000745058,0.0487373545765876,290.0314025878906,297.1499938964844,293.1499938964844,0.0088182082399725,-442.2070007324219,301.27606201171875,0.5026803016662598,0.050000000745058,0.0359972454607486,289.7884521484375,297.1499938964844,293.1499938964844,0.0101062031462788,-648.5787353515625,302.1141357421875,0.5026803016662598,0.050000000745058,0.0487373545765876,290.8924865722656,297.1499938964844,293.1499938964844,0.0060109025798738,-2154.349609375,298.8554077148437,0.5026803016662598,0.050000000745058,0.231189027428627,291.2377624511719,291.1499938964844,250.6727600097656,250.1475524902344,279.1273193359375,290.8860778808594,291.3692932128906,1.0,0.1732399612665176,0.1988624483346939,0.1988624483346939,0.993265688419342,1.0,-0.4931466281414032,0.0246156193315982,0.4685310125350952,-0.119741678237915,0.0,0.0,0.9799872636795044,36.12038803100586,25.0,712.2354736328125,-7112.60009765625,37.17589569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9555969238281,306.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.2142412215471267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389169335365295,0.7389243245124817,-7.386253855656832e-06,0.0,0.0002174276014557,0.0,0.0,64.12815856933594,0.0,0.0,0.0,0.4599918127059936,4.0,0.0,1.0
541260,290.157958984375,297.1499938964844,293.1499938964844,0.0102678230032324,-609.095703125,302.5644836425781,0.5089094638824463,0.050000000745058,0.0461975112557411,290.1139221191406,297.1499938964844,293.1499938964844,0.0105734886601567,-651.5873413085938,302.734619140625,0.5089094638824463,0.050000000745058,0.0486482046544551,290.0716247558594,297.1499938964844,293.1499938964844,0.0099767837673425,-466.2931518554688,302.38525390625,0.5089094638824463,0.050000000745058,0.035931397229433,289.8285522460937,297.1499938964844,293.1499938964844,0.0116362133994698,-684.0022583007812,303.2738952636719,0.5089094638824463,0.050000000745058,0.0486482046544551,290.9302062988281,297.1499938964844,293.1499938964844,0.0065293051302433,-2256.42822265625,299.7671813964844,0.5089094638824463,0.050000000745058,0.2307661324739456,291.75701904296875,291.1499938964844,250.64979553222656,250.1272888183593,279.10809326171875,290.92431640625,291.8846130371094,1.0,0.1689448356628418,0.1937172561883926,0.1937172561883926,0.9923250079154968,1.0,-0.4922444820404053,0.0235615465790033,0.4686829149723053,-0.1210121437907219,0.0,0.0,0.8642367720603943,33.85202407836914,25.0,693.603271484375,-7345.3427734375,35.184226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9534912109375,307.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.2190407216548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386264314845903e-06,0.0,0.0002222984912805,0.0,0.0,64.1282958984375,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
541320,290.157958984375,297.1499938964844,293.1499938964844,0.0102678230032324,-609.095703125,302.5644836425781,0.5089094638824463,0.050000000745058,0.0461975112557411,290.1139221191406,297.1499938964844,293.1499938964844,0.0105734886601567,-651.5873413085938,302.734619140625,0.5089094638824463,0.050000000745058,0.0486482046544551,290.0716247558594,297.1499938964844,293.1499938964844,0.0099767837673425,-466.2931518554688,302.38525390625,0.5089094638824463,0.050000000745058,0.035931397229433,289.8285522460937,297.1499938964844,293.1499938964844,0.0116362133994698,-684.0022583007812,303.2738952636719,0.5089094638824463,0.050000000745058,0.0486482046544551,290.9302062988281,297.1499938964844,293.1499938964844,0.0065293051302433,-2256.42822265625,299.7671813964844,0.5089094638824463,0.050000000745058,0.2307661324739456,291.75701904296875,291.1499938964844,250.64979553222656,250.1272888183593,279.10809326171875,290.92431640625,291.8846130371094,1.0,0.1689448356628418,0.1937172561883926,0.1937172561883926,0.9923250079154968,1.0,-0.4922444820404053,0.0235615465790033,0.4686829149723053,-0.1210121437907219,0.0,0.0,0.8642367720603943,33.85202407836914,25.0,693.603271484375,-7345.3427734375,35.184226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9534912109375,307.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.2190407216548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386264314845903e-06,0.0,0.0002222984912805,0.0,0.0,64.1282958984375,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
541380,290.1973571777344,297.1499938964844,293.1499938964844,0.0114712584763765,-632.465576171875,303.5213928222656,0.5155686140060425,0.050000000745058,0.0461170710623264,290.1493530273437,297.1499938964844,293.1499938964844,0.0118701653555035,-677.1034545898438,303.70806884765625,0.5155686140060425,0.050000000745058,0.0485634990036487,290.1080017089844,297.1499938964844,293.1499938964844,0.0112128630280494,-486.3901977539063,303.386962890625,0.5155686140060425,0.050000000745058,0.0358688347041606,289.8656921386719,297.1499938964844,293.1499938964844,0.0155157865956425,-789.0062866210938,304.024658203125,0.5451462864875793,0.0730823576450347,0.0557641312479972,290.9648132324219,297.1499938964844,293.1499938964844,0.0070283603854477,-2340.043212890625,300.59674072265625,0.5155686140060425,0.050000000745058,0.2303643226623535,292.26153564453125,291.1499938964844,250.6276397705078,250.1078491210937,279.0975646972656,290.9594116210937,292.3861083984375,1.0,0.1656016260385513,0.1875295639038086,0.1875295639038086,0.9913843274116516,1.0,-0.5000185966491699,0.0227285586297512,0.4772900342941284,-0.1243182048201561,0.0,0.0,0.682258665561676,31.758331298828125,28.0,679.0724487304688,-7656.6044921875,34.180572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9095458984375,308.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2203267514705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002236036380054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541440,290.1973571777344,297.1499938964844,293.1499938964844,0.0114712584763765,-632.465576171875,303.5213928222656,0.5155686140060425,0.050000000745058,0.0461170710623264,290.1493530273437,297.1499938964844,293.1499938964844,0.0118701653555035,-677.1034545898438,303.70806884765625,0.5155686140060425,0.050000000745058,0.0485634990036487,290.1080017089844,297.1499938964844,293.1499938964844,0.0112128630280494,-486.3901977539063,303.386962890625,0.5155686140060425,0.050000000745058,0.0358688347041606,289.8656921386719,297.1499938964844,293.1499938964844,0.0155157865956425,-789.0062866210938,304.024658203125,0.5451462864875793,0.0730823576450347,0.0557641312479972,290.9648132324219,297.1499938964844,293.1499938964844,0.0070283603854477,-2340.043212890625,300.59674072265625,0.5155686140060425,0.050000000745058,0.2303643226623535,292.26153564453125,291.1499938964844,250.6276397705078,250.1078491210937,279.0975646972656,290.9594116210937,292.3861083984375,1.0,0.1656016260385513,0.1875295639038086,0.1875295639038086,0.9913843274116516,1.0,-0.5000185966491699,0.0227285586297512,0.4772900342941284,-0.1243182048201561,0.0,0.0,0.682258665561676,31.758331298828125,28.0,679.0724487304688,-7656.6044921875,34.180572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9095458984375,308.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2203267514705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002236036380054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541500,290.2157592773437,297.1499938964844,293.1499938964844,0.0120679317042231,-641.2866821289062,303.96484375,0.5230591893196106,0.050000000745058,0.0460369549691677,290.1662902832031,297.1499938964844,293.1499938964844,0.0122680524364113,-682.7060546875,304.0613708496094,0.5258578658103943,0.05795444175601,0.0491322800517082,290.125244140625,297.1499938964844,293.1499938964844,0.0118308784440159,-494.1311950683594,303.8509216308594,0.5230591893196106,0.050000000745058,0.0358065217733383,289.90509033203125,297.1499938964844,293.1499938964844,0.0347165577113628,-1194.24658203125,304.0122375488281,0.6490625739097595,0.10697703063488,0.0864268615841865,290.981689453125,297.1499938964844,293.1499938964844,0.0072560692206025,-2370.879150390625,300.9856262207031,0.5230591893196106,0.050000000745058,0.2299641221761703,292.521240234375,291.1499938964844,250.61685180664065,250.09841918945312,279.2086486816406,290.9765625,292.6403503417969,1.0,0.1651838272809982,0.198432520031929,0.198432520031929,0.9909139275550842,1.0,-0.5368407368659973,0.0267675351351499,0.510073184967041,-0.129503071308136,0.0,0.0,0.5649294257164001,29.895246505737305,28.0,650.6024169921875,-8118.38720703125,36.16522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3122253417969,308.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2203625291585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002236399450339,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541560,290.23712158203125,297.1499938964844,293.1499938964844,0.0160104278475046,-753.8553466796875,304.0689697265625,0.5825995206832886,0.0751970708370208,0.05549056828022,290.1939697265625,297.1499938964844,293.1499938964844,0.0234091244637966,-971.6513671875,304.0567626953125,0.6264258027076721,0.0903409346938133,0.0716028437018394,290.1429138183594,297.1499938964844,293.1499938964844,0.0135710453614592,-533.009033203125,304.0692443847656,0.5604475736618042,0.0681383907794952,0.0392270646989345,289.9674987792969,297.1499938964844,293.1499938964844,0.0560391880571842,-1563.2420654296875,303.9986877441406,0.7356043457984924,0.1358415931463241,0.1157164350152015,290.9999084472656,297.1499938964844,293.1499938964844,0.0074614784680306,-2394.622314453125,301.3518371582031,0.5389416217803955,0.050000000745058,0.2292541414499282,292.7766418457031,291.1499938964844,250.6062774658203,250.0891876220703,279.43817138671875,290.9949035644531,292.8730773925781,1.0,0.1660168617963791,0.22910737991333,0.22910737991333,0.9904568791389464,1.0,-0.6135253310203552,0.0394398793578147,0.5740854740142822,-0.1352384239435196,0.0,0.0,0.4308544397354126,26.706254959106445,48.0,573.3894653320312,-8907.951171875,41.08711624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6019287109375,308.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2208266705274582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002241109905298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541620,290.3633728027344,297.1499938964844,293.1499938964844,0.0470684692263603,-1336.6324462890625,304.0447082519531,0.7649658918380737,0.1235963553190231,0.1019124239683151,290.31939697265625,297.1499938964844,293.1499938964844,0.0593672543764114,-1617.778564453125,304.0285949707031,0.7995262742042542,0.1399509906768798,0.1222022548317909,290.24249267578125,297.1499938964844,293.1499938964844,0.0486271865665912,-1047.93017578125,304.0367126464844,0.7621431350708008,0.1243332624435424,0.0783867165446281,290.1183776855469,297.1499938964844,293.1499938964844,0.088533729314804,-2177.457763671875,303.9953308105469,0.8812721967697144,0.185927003622055,0.1649266481399536,291.04931640625,297.1499938964844,293.1499938964844,0.0079264873638749,-2470.5712890625,301.9590148925781,0.5829474925994873,0.050000000745058,0.2278568148612976,293.0663452148437,291.1499938964844,250.585678100586,250.0712890625,280.3501281738281,291.0438232421875,293.0684509277344,1.0,0.1792970895767212,0.3948366343975067,0.3948366343975067,0.9895427823066713,1.0,-0.8343337178230286,0.1661861687898636,0.6681475043296814,-0.0534332580864429,0.0,0.0,0.1503289192914962,21.31575584411621,36.0,160.02708435058594,-10617.3515625,63.343563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6611328125,308.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2260988354682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002294615696882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541680,290.3633728027344,297.1499938964844,293.1499938964844,0.0470684692263603,-1336.6324462890625,304.0447082519531,0.7649658918380737,0.1235963553190231,0.1019124239683151,290.31939697265625,297.1499938964844,293.1499938964844,0.0593672543764114,-1617.778564453125,304.0285949707031,0.7995262742042542,0.1399509906768798,0.1222022548317909,290.24249267578125,297.1499938964844,293.1499938964844,0.0486271865665912,-1047.93017578125,304.0367126464844,0.7621431350708008,0.1243332624435424,0.0783867165446281,290.1183776855469,297.1499938964844,293.1499938964844,0.088533729314804,-2177.457763671875,303.9953308105469,0.8812721967697144,0.185927003622055,0.1649266481399536,291.04931640625,297.1499938964844,293.1499938964844,0.0079264873638749,-2470.5712890625,301.9590148925781,0.5829474925994873,0.050000000745058,0.2278568148612976,293.0663452148437,291.1499938964844,250.585678100586,250.0712890625,280.3501281738281,291.0438232421875,293.0684509277344,1.0,0.1792970895767212,0.3948366343975067,0.3948366343975067,0.9895427823066713,1.0,-0.8343337178230286,0.1661861687898636,0.6681475043296814,-0.0534332580864429,0.0,0.0,0.1503289192914962,21.31575584411621,36.0,160.02708435058594,-10617.3515625,63.343563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6611328125,308.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2260988354682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002294615696882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541740,290.5290222167969,297.1499938964844,293.1499938964844,0.0769665762782096,-1853.0714111328125,304.0306701660156,0.9001448750495911,0.1606326550245285,0.1366156488656997,290.4794311523437,297.1499938964844,293.1499938964844,0.0886786952614784,-2181.4931640625,304.0203552246094,0.9390482902526855,0.1792469918727874,0.1609744131565094,290.3882751464844,297.1499938964844,293.1499938964844,0.0808198601007461,-1497.373046875,304.02081298828125,0.912822723388672,0.1684678643941879,0.1104912906885147,290.2605285644531,297.1499938964844,293.1499938964844,0.0984911024570465,-2372.0615234375,304.0341186523437,0.9672994017601012,0.2337663769721985,0.1747602224349975,291.1185913085937,297.1499938964844,293.1499938964844,0.0086743207648396,-2645.66259765625,302.3926696777344,0.6249701380729675,0.050000000745058,0.2269107401371002,292.8349304199219,291.1499938964844,250.5658569335937,250.0541076660156,279.9171447753906,291.1128234863281,292.7665100097656,1.0,0.1884007453918457,0.463550716638565,0.463550716638565,0.9886286854743958,1.0,-0.9717491269111632,0.2694308459758758,0.7023182511329651,0.0246602855622768,0.0,0.0,0.0,17.817337036132812,39.0,-427.1741027832031,-11720.3564453125,81.64250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27099609375,307.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.236630380153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002401497622486,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541800,290.5290222167969,297.1499938964844,293.1499938964844,0.0769665762782096,-1853.0714111328125,304.0306701660156,0.9001448750495911,0.1606326550245285,0.1366156488656997,290.4794311523437,297.1499938964844,293.1499938964844,0.0886786952614784,-2181.4931640625,304.0203552246094,0.9390482902526855,0.1792469918727874,0.1609744131565094,290.3882751464844,297.1499938964844,293.1499938964844,0.0808198601007461,-1497.373046875,304.02081298828125,0.912822723388672,0.1684678643941879,0.1104912906885147,290.2605285644531,297.1499938964844,293.1499938964844,0.0984911024570465,-2372.0615234375,304.0341186523437,0.9672994017601012,0.2337663769721985,0.1747602224349975,291.1185913085937,297.1499938964844,293.1499938964844,0.0086743207648396,-2645.66259765625,302.3926696777344,0.6249701380729675,0.050000000745058,0.2269107401371002,292.8349304199219,291.1499938964844,250.5658569335937,250.0541076660156,279.9171447753906,291.1128234863281,292.7665100097656,1.0,0.1884007453918457,0.463550716638565,0.463550716638565,0.9886286854743958,1.0,-0.9717491269111632,0.2694308459758758,0.7023182511329651,0.0246602855622768,0.0,0.0,0.0,17.817337036132812,39.0,-427.1741027832031,-11720.3564453125,81.64250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27099609375,307.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.236630380153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002401497622486,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541860,290.6935119628906,297.1499938964844,293.1499938964844,0.1048874258995056,-2381.8974609375,304.02392578125,0.9739119410514832,0.19367516040802,0.1670173108577728,290.6305236816406,297.1499938964844,293.1499938964844,0.0977717190980911,-2394.65673828125,304.05242919921875,0.9641539454460144,0.2161508202552795,0.1705501675605774,290.5373840332031,297.1499938964844,293.1499938964844,0.113584890961647,-1977.62548828125,304.00927734375,0.992659330368042,0.2082068175077438,0.138844609260559,290.31475830078125,297.1499938964844,293.1499938964844,0.10197314620018,-2443.71875,304.06365966796875,0.9641539454460144,0.2959263622760772,0.1705501675605774,291.1937561035156,297.1499938964844,293.1499938964844,0.0097853932529687,-2907.43359375,302.7645263671875,0.6278022527694702,0.050000000745058,0.2268527299165725,292.2525329589844,291.1499938964844,250.5467834472656,250.03765869140625,279.4891967773437,291.1884460449219,292.1820678710937,1.0,0.1986451894044876,0.4730738699436188,0.4730738699436188,0.990667998790741,1.0,-1.0421258211135864,0.3005935251712799,0.7415322661399841,0.0429135970771312,0.0,0.0,0.0,18.37671089172364,59.0,-740.16015625,-12192.3203125,97.5336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7815856933594,306.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2500295042991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537481777835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541920,290.6935119628906,297.1499938964844,293.1499938964844,0.1048874258995056,-2381.8974609375,304.02392578125,0.9739119410514832,0.19367516040802,0.1670173108577728,290.6305236816406,297.1499938964844,293.1499938964844,0.0977717190980911,-2394.65673828125,304.05242919921875,0.9641539454460144,0.2161508202552795,0.1705501675605774,290.5373840332031,297.1499938964844,293.1499938964844,0.113584890961647,-1977.62548828125,304.00927734375,0.992659330368042,0.2082068175077438,0.138844609260559,290.31475830078125,297.1499938964844,293.1499938964844,0.10197314620018,-2443.71875,304.06365966796875,0.9641539454460144,0.2959263622760772,0.1705501675605774,291.1937561035156,297.1499938964844,293.1499938964844,0.0097853932529687,-2907.43359375,302.7645263671875,0.6278022527694702,0.050000000745058,0.2268527299165725,292.2525329589844,291.1499938964844,250.5467834472656,250.03765869140625,279.4891967773437,291.1884460449219,292.1820678710937,1.0,0.1986451894044876,0.4730738699436188,0.4730738699436188,0.990667998790741,1.0,-1.0421258211135864,0.3005935251712799,0.7415322661399841,0.0429135970771312,0.0,0.0,0.0,18.37671089172364,59.0,-740.16015625,-12192.3203125,97.5336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7815856933594,306.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2500295042991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537481777835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
541980,290.850341796875,297.1499938964844,293.1499938964844,0.1345661282539367,-2924.523193359375,304.0163879394531,0.9953888058662416,0.2241041213274002,0.1949236243963241,290.7420654296875,297.1499938964844,293.1499938964844,0.1253049075603485,-2904.027099609375,304.0397644042969,0.978970229625702,0.2573909759521484,0.1931985169649124,290.6366882324219,297.1499938964844,293.1499938964844,0.1251879334449768,-2143.98046875,304.0332336425781,0.978970229625702,0.2542085647583008,0.1426957547664642,290.3896789550781,297.1499938964844,293.1499938964844,0.1255808770656585,-2906.9736328125,304.0525817871094,0.978970229625702,0.3526252508163452,0.1931985169649124,291.26568603515625,297.1499938964844,293.1499938964844,0.0111443037167191,-3191.094482421875,303.1585998535156,0.6126310229301453,0.050000000745058,0.2271633297204971,291.6320495605469,291.1499938964844,250.52842712402344,250.02186584472656,279.2848205566406,291.2611083984375,291.5585327148437,1.0,0.2170797884464264,0.4751372337341308,0.4751372337341308,0.992707371711731,1.0,-1.141503095626831,0.3360813558101654,0.8054217100143433,0.0592166185379028,0.0,0.0,0.0,21.34100341796875,79.0,-868.4932250976562,-12770.4736328125,125.99337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3562927246094,306.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2646166086196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002685522194951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542040,290.850341796875,297.1499938964844,293.1499938964844,0.1345661282539367,-2924.523193359375,304.0163879394531,0.9953888058662416,0.2241041213274002,0.1949236243963241,290.7420654296875,297.1499938964844,293.1499938964844,0.1253049075603485,-2904.027099609375,304.0397644042969,0.978970229625702,0.2573909759521484,0.1931985169649124,290.6366882324219,297.1499938964844,293.1499938964844,0.1251879334449768,-2143.98046875,304.0332336425781,0.978970229625702,0.2542085647583008,0.1426957547664642,290.3896789550781,297.1499938964844,293.1499938964844,0.1255808770656585,-2906.9736328125,304.0525817871094,0.978970229625702,0.3526252508163452,0.1931985169649124,291.26568603515625,297.1499938964844,293.1499938964844,0.0111443037167191,-3191.094482421875,303.1585998535156,0.6126310229301453,0.050000000745058,0.2271633297204971,291.6320495605469,291.1499938964844,250.52842712402344,250.02186584472656,279.2848205566406,291.2611083984375,291.5585327148437,1.0,0.2170797884464264,0.4751372337341308,0.4751372337341308,0.992707371711731,1.0,-1.141503095626831,0.3360813558101654,0.8054217100143433,0.0592166185379028,0.0,0.0,0.0,21.34100341796875,79.0,-868.4932250976562,-12770.4736328125,125.99337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3562927246094,306.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2646166086196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002685522194951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542100,290.9231262207031,297.1499938964844,293.1499938964844,0.1480791717767715,-3163.102294921875,304.01617431640625,0.99465411901474,0.2389350980520248,0.204838827252388,290.8020324707031,297.1499938964844,293.1499938964844,0.1426893025636673,-3232.235595703125,304.0281066894531,0.9866626262664796,0.2761240005493164,0.2092181891202926,290.68902587890625,297.1499938964844,293.1499938964844,0.1425593644380569,-2386.336181640625,304.02276611328125,0.9866626262664796,0.2757776379585266,0.1545278429985046,290.4369201660156,297.1499938964844,293.1499938964844,0.1429459750652313,-3234.857666015625,304.03863525390625,0.9866626262664796,0.3783204257488251,0.2092181891202926,291.3007202148437,297.1499938964844,293.1499938964844,0.0119734732434153,-3349.27685546875,303.36236572265625,0.6014055609703064,0.050000000745058,0.2274043709039688,291.2748107910156,291.1499938964844,250.51953125,250.0142364501953,279.2248229980469,291.2964172363281,291.1997375488281,1.0,0.2291281819343567,0.4742946028709411,0.4742946028709411,0.9937270283699036,1.0,-1.2064508199691772,0.3575694859027862,0.8488813638687134,0.0681836828589439,0.0,0.0,0.0,23.54775619506836,79.0,-936.077392578125,-13119.548828125,148.1300506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1473083496094,305.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2725027501583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002765556273516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542160,290.9912414550781,297.1499938964844,293.1499938964844,0.1650201976299286,-3458.359619140625,304.009521484375,0.995370864868164,0.2537693083286285,0.2176602482795715,290.8672790527344,297.1499938964844,293.1499938964844,0.16313336789608,-3607.828857421875,304.0130920410156,0.9929522275924684,0.2930585443973541,0.2270115613937378,290.7475280761719,297.1499938964844,293.1499938964844,0.163011834025383,-2663.853759765625,304.0086975097656,0.9929522275924684,0.2954705655574798,0.1676699668169021,290.4911499023437,297.1499938964844,293.1499938964844,0.1633733808994293,-3610.169677734375,304.021728515625,0.9929522275924684,0.4020472168922424,0.2270115613937378,291.33612060546875,297.1499938964844,293.1499938964844,0.0129157816991209,-3516.215087890625,303.5702514648437,0.5886721014976501,0.050000000745058,0.2277005612850189,290.8929748535156,291.1499938964844,250.51080322265625,250.0067443847656,279.1807861328125,291.3320007324219,290.8180236816406,1.0,0.2428967654705047,0.4724768698215484,0.4724768698215484,0.9941383004188538,1.0,-1.2805445194244385,0.3815650343894958,0.8989794254302979,0.0777241364121437,0.0,0.0,0.0,26.24201393127441,99.0,-996.4625244140624,-13495.2275390625,176.52288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93701171875,305.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2808211147785187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002849977172445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542220,291.1379699707031,297.1499938964844,293.1499938964844,0.2054813206195831,-4136.43896484375,303.9897155761719,0.9909813404083252,0.2787225544452667,0.245443508028984,291.0116577148437,297.1499938964844,293.1499938964844,0.2142054885625839,-4506.67138671875,303.9730529785156,0.9990000128746032,0.3216693997383117,0.2677521407604217,290.8788452148437,297.1499938964844,293.1499938964844,0.2140984684228897,-3327.912109375,303.9700927734375,0.9990000128746032,0.3297575414180755,0.1977608203887939,290.6153564453125,297.1499938964844,293.1499938964844,0.2144167572259903,-4508.541015625,303.9789123535156,0.9990000128746032,0.4442749917507171,0.2677521407604217,291.4102478027344,297.1499938964844,293.1499938964844,0.0152050806209445,-3872.558349609375,303.9943542480469,0.5577577352523804,0.050000000745058,0.2285589426755905,290.0738525390625,291.1499938964844,250.493881225586,249.99224853515625,279.12481689453125,291.4063720703125,290.0038757324219,1.0,0.2749321162700653,0.4668509364128113,0.4668509364128113,0.9949607849121094,1.0,-1.4488388299942017,0.4352941811084747,1.013544678688049,0.0979929715394973,0.0,0.0,0.0811554118990898,33.61945343017578,119.0,-1085.245361328125,-14266.068359375,255.7373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51220703125,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.298772394657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003032160166185,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542280,291.1379699707031,297.1499938964844,293.1499938964844,0.2054813206195831,-4136.43896484375,303.9897155761719,0.9909813404083252,0.2787225544452667,0.245443508028984,291.0116577148437,297.1499938964844,293.1499938964844,0.2142054885625839,-4506.67138671875,303.9730529785156,0.9990000128746032,0.3216693997383117,0.2677521407604217,290.8788452148437,297.1499938964844,293.1499938964844,0.2140984684228897,-3327.912109375,303.9700927734375,0.9990000128746032,0.3297575414180755,0.1977608203887939,290.6153564453125,297.1499938964844,293.1499938964844,0.2144167572259903,-4508.541015625,303.9789123535156,0.9990000128746032,0.4442749917507171,0.2677521407604217,291.4102478027344,297.1499938964844,293.1499938964844,0.0152050806209445,-3872.558349609375,303.9943542480469,0.5577577352523804,0.050000000745058,0.2285589426755905,290.0738525390625,291.1499938964844,250.493881225586,249.99224853515625,279.12481689453125,291.4063720703125,290.0038757324219,1.0,0.2749321162700653,0.4668509364128113,0.4668509364128113,0.9949607849121094,1.0,-1.4488388299942017,0.4352941811084747,1.013544678688049,0.0979929715394973,0.0,0.0,0.0811554118990898,33.61945343017578,119.0,-1085.245361328125,-14266.068359375,255.7373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51220703125,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.298772394657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003032160166185,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542340,291.2756042480469,297.1499938964844,293.1499938964844,0.2442601025104522,-4758.166015625,303.9784545898437,0.980424165725708,0.3017832636833191,0.2666250169277191,291.1703796386719,297.1499938964844,293.1499938964844,0.2671779692173004,-5387.78515625,303.9454345703125,0.9990000128746032,0.3436606824398041,0.302579790353775,291.023681640625,297.1499938964844,293.1499938964844,0.2670879662036896,-3978.86083984375,303.94342041015625,0.9990000128746032,0.357924610376358,0.2234843969345092,290.75396728515625,297.1499938964844,293.1499938964844,0.2673556208610534,-5389.22412109375,303.94940185546875,0.9990000128746032,0.480384349822998,0.302579790353775,291.49560546875,297.1499938964844,293.1499938964844,0.024662273004651,-4999.2451171875,304.1245422363281,0.5762718915939331,0.06719970703125,0.2793915271759033,289.2383728027344,291.1499938964844,250.47764587402344,249.9783477783203,279.0904846191406,291.4910888671875,289.1747436523437,1.0,0.3120753169059753,0.4591521024703979,0.4591521024703979,0.995783269405365,1.0,-1.6497563123703003,0.4992226064205169,1.150533676147461,0.1204160898923873,0.0,0.0,0.3914665877819061,42.67490005493164,139.0,-1124.1353759765625,-15083.7734375,375.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1056213378906,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182077705860138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003229404392186,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542400,291.2756042480469,297.1499938964844,293.1499938964844,0.2442601025104522,-4758.166015625,303.9784545898437,0.980424165725708,0.3017832636833191,0.2666250169277191,291.1703796386719,297.1499938964844,293.1499938964844,0.2671779692173004,-5387.78515625,303.9454345703125,0.9990000128746032,0.3436606824398041,0.302579790353775,291.023681640625,297.1499938964844,293.1499938964844,0.2670879662036896,-3978.86083984375,303.94342041015625,0.9990000128746032,0.357924610376358,0.2234843969345092,290.75396728515625,297.1499938964844,293.1499938964844,0.2673556208610534,-5389.22412109375,303.94940185546875,0.9990000128746032,0.480384349822998,0.302579790353775,291.49560546875,297.1499938964844,293.1499938964844,0.024662273004651,-4999.2451171875,304.1245422363281,0.5762718915939331,0.06719970703125,0.2793915271759033,289.2383728027344,291.1499938964844,250.47764587402344,249.9783477783203,279.0904846191406,291.4910888671875,289.1747436523437,1.0,0.3120753169059753,0.4591521024703979,0.4591521024703979,0.995783269405365,1.0,-1.6497563123703003,0.4992226064205169,1.150533676147461,0.1204160898923873,0.0,0.0,0.3914665877819061,42.67490005493164,139.0,-1124.1353759765625,-15083.7734375,375.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1056213378906,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182077705860138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003229404392186,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
