time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542460,291.40924072265625,297.1499938964844,293.1499938964844,0.2853716611862182,-5391.63037109375,303.9672241210937,0.9711691737174988,0.3221831321716308,0.2857315242290497,291.3182067871094,297.1499938964844,293.1499938964844,0.3239839076995849,-6289.0087890625,303.91796875,0.9990000128746032,0.3638553321361542,0.3343599438667297,291.1604919433594,297.1499938964844,293.1499938964844,0.3239099681377411,-4644.63330078125,303.9165954589844,0.9990000128746032,0.3840856552124023,0.2469571232795715,290.8854064941406,297.1499938964844,293.1499938964844,0.3241298496723175,-6290.0966796875,303.9206848144531,0.9990000128746032,0.5144651532173157,0.3343599438667297,291.6158752441406,297.1499938964844,293.1499938964844,0.0484213940799236,-7022.07568359375,304.0941772460937,0.6161339282989502,0.0847919806838035,0.3691758513450622,288.3760986328125,291.1499938964844,250.46209716796875,249.96502685546875,279.0740661621094,291.61083984375,288.3229675292969,1.0,0.3540666997432709,0.4505585134029388,0.4505585134029388,0.997469961643219,1.0,-1.8849806785583496,0.5747449398040771,1.3102357387542725,0.1461006551980972,0.0,0.0,0.819270133972168,53.26718521118164,159.0,-1139.33642578125,-15916.4091796875,551.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70855712890625,303.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3391598761081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003442041634116,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542520,291.40924072265625,297.1499938964844,293.1499938964844,0.2853716611862182,-5391.63037109375,303.9672241210937,0.9711691737174988,0.3221831321716308,0.2857315242290497,291.3182067871094,297.1499938964844,293.1499938964844,0.3239839076995849,-6289.0087890625,303.91796875,0.9990000128746032,0.3638553321361542,0.3343599438667297,291.1604919433594,297.1499938964844,293.1499938964844,0.3239099681377411,-4644.63330078125,303.9165954589844,0.9990000128746032,0.3840856552124023,0.2469571232795715,290.8854064941406,297.1499938964844,293.1499938964844,0.3241298496723175,-6290.0966796875,303.9206848144531,0.9990000128746032,0.5144651532173157,0.3343599438667297,291.6158752441406,297.1499938964844,293.1499938964844,0.0484213940799236,-7022.07568359375,304.0941772460937,0.6161339282989502,0.0847919806838035,0.3691758513450622,288.3760986328125,291.1499938964844,250.46209716796875,249.96502685546875,279.0740661621094,291.61083984375,288.3229675292969,1.0,0.3540666997432709,0.4505585134029388,0.4505585134029388,0.997469961643219,1.0,-1.8849806785583496,0.5747449398040771,1.3102357387542725,0.1461006551980972,0.0,0.0,0.819270133972168,53.26718521118164,159.0,-1139.33642578125,-15916.4091796875,551.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70855712890625,303.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3391598761081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003442041634116,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542580,291.53924560546875,297.1499938964844,293.1499938964844,0.3254726827144623,-5984.65576171875,303.9615173339844,0.9381729960441588,0.3399218618869781,0.3025392293930053,291.4644470214844,297.1499938964844,293.1499938964844,0.3735375702381134,-7035.8681640625,303.9145202636719,0.976213812828064,0.3805669248104095,0.3567850887775421,291.32232666015625,297.1499938964844,293.1499938964844,0.3980331718921661,-5477.248046875,303.8728942871094,0.991818070411682,0.401747852563858,0.2786221802234649,291.0412902832031,297.1499938964844,293.1499938964844,0.4143692851066589,-7658.865234375,303.8446960449219,0.9990000128746032,0.5403268337249756,0.3900127708911896,291.75341796875,297.1499938964844,293.1499938964844,0.0653621032834053,-8519.138671875,304.08502197265625,0.6146109700202942,0.0958060398697853,0.4274423122406006,287.61016845703125,291.1499938964844,250.4471893310547,249.95225524902344,279.07794189453125,291.7485046386719,287.5713806152344,1.0,0.3979931175708771,0.4433594644069671,0.4433594644069671,0.999156653881073,1.0,-2.1060667037963867,0.6465609073638916,1.4595056772232056,0.1702599674463272,0.0,0.0,1.0,69.66851806640625,179.0,-1035.244384765625,-16589.00390625,781.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3774719238281,303.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3609341084957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003663022362161,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542640,291.53924560546875,297.1499938964844,293.1499938964844,0.3254726827144623,-5984.65576171875,303.9615173339844,0.9381729960441588,0.3399218618869781,0.3025392293930053,291.4644470214844,297.1499938964844,293.1499938964844,0.3735375702381134,-7035.8681640625,303.9145202636719,0.976213812828064,0.3805669248104095,0.3567850887775421,291.32232666015625,297.1499938964844,293.1499938964844,0.3980331718921661,-5477.248046875,303.8728942871094,0.991818070411682,0.401747852563858,0.2786221802234649,291.0412902832031,297.1499938964844,293.1499938964844,0.4143692851066589,-7658.865234375,303.8446960449219,0.9990000128746032,0.5403268337249756,0.3900127708911896,291.75341796875,297.1499938964844,293.1499938964844,0.0653621032834053,-8519.138671875,304.08502197265625,0.6146109700202942,0.0958060398697853,0.4274423122406006,287.61016845703125,291.1499938964844,250.4471893310547,249.95225524902344,279.07794189453125,291.7485046386719,287.5713806152344,1.0,0.3979931175708771,0.4433594644069671,0.4433594644069671,0.999156653881073,1.0,-2.1060667037963867,0.6465609073638916,1.4595056772232056,0.1702599674463272,0.0,0.0,1.0,69.66851806640625,179.0,-1035.244384765625,-16589.00390625,781.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3774719238281,303.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3609341084957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003663022362161,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542700,291.602294921875,297.1499938964844,293.1499938964844,0.3442859649658203,-6254.38232421875,303.96160888671875,0.9145612120628356,0.3479447960853576,0.3102624416351318,291.5283508300781,297.1499938964844,293.1499938964844,0.3949396908283233,-7344.5107421875,303.91845703125,0.954343855381012,0.3893689513206482,0.365282654762268,291.3973999023437,297.1499938964844,293.1499938964844,0.4202492237091064,-5704.525390625,303.8829650878906,0.971590518951416,0.4101464450359344,0.284319519996643,291.1378173828125,297.1499938964844,293.1499938964844,0.473668485879898,-8523.109375,303.7923889160156,0.9990000128746032,0.5480968952178955,0.427190363407135,291.82501220703125,297.1499938964844,293.1499938964844,0.071526251733303,-9093.42578125,304.0856628417969,0.6050213575363159,0.0994376242160797,0.4477644562721252,287.29559326171875,291.1499938964844,250.4399871826172,249.94607543945312,279.0847473144531,291.8203125,287.2638244628906,1.0,0.4195174276828766,0.440602034330368,0.440602034330368,1.0,1.0,-2.2023279666900635,0.6782823204994202,1.524045705795288,0.1807861328125,0.0,0.0,1.0,80.4597396850586,179.0,-938.5839233398438,-16864.0703125,909.2425537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2620544433594,302.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3717555999755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003772846539504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542760,291.663818359375,297.1499938964844,293.1499938964844,0.3621441423892975,-6505.59326171875,303.9634094238281,0.8948491811752319,0.3554663360118866,0.3175376653671264,291.5885009765625,297.1499938964844,293.1499938964844,0.41577810049057,-7641.47216796875,303.92266845703125,0.932572603225708,0.3980931341648102,0.3738769292831421,291.4643859863281,297.1499938964844,293.1499938964844,0.442141443490982,-5929.8759765625,303.8916931152344,0.9508889317512512,0.4191882312297821,0.2906632125377655,291.2433166503906,297.1499938964844,293.1499938964844,0.5357075929641724,-9399.6806640625,303.74468994140625,0.9990000128746032,0.5528759956359863,0.4648395478725433,291.8959045410156,297.1499938964844,293.1499938964844,0.0766145065426826,-9576.64453125,304.088134765625,0.5941429138183594,0.1023018062114715,0.4640131890773773,287.0229187011719,291.1499938964844,250.4329376220703,249.94000244140625,279.09161376953125,291.8914489746094,286.9964904785156,1.0,0.440525472164154,0.4381986856460571,0.4381986856460571,1.0,1.0,-2.293751001358032,0.7086551189422607,1.5850958824157717,0.1909721493721008,0.0,0.0,1.0,92.10139465332033,199.0,-838.2573852539062,-17129.23828125,1046.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1863708496094,302.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3823703825473785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003880573494825,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542820,291.7808532714844,297.1499938964844,293.1499938964844,0.3952204883098602,-6959.150390625,303.9705810546875,0.8600242137908936,0.3693773150444031,0.3310644030570984,291.7005310058594,297.1499938964844,293.1499938964844,0.4555829763412475,-8194.8837890625,303.9321594238281,0.8938098549842834,0.4149248600006103,0.3907143771648407,291.5862731933594,297.1499938964844,293.1499938964844,0.4850972294807434,-6362.3349609375,303.9061584472656,0.91001695394516,0.437161386013031,0.303796112537384,291.4616394042969,297.1499938964844,293.1499938964844,0.6482876539230347,-10908.17578125,303.69677734375,0.9918490052223206,0.5569154024124146,0.5271933078765869,292.0298156738281,297.1499938964844,293.1499938964844,0.0848808884620666,-10372.57421875,304.094970703125,0.5700615644454956,0.106902576982975,0.4899384677410126,286.5855407714844,291.1499938964844,250.4193115234375,249.92825317382807,279.1075439453125,292.0260925292969,286.568603515625,1.0,0.4801123440265655,0.4346337616443634,0.4346337616443634,1.0,1.0,-2.452126264572144,0.7618498802185059,1.6902765035629272,0.2097461074590683,0.0,0.0,1.0,118.66979217529295,219.0,-639.613037109375,-17611.59375,1334.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14971923828125,302.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4027143716812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004087038978468,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542880,291.7808532714844,297.1499938964844,293.1499938964844,0.3952204883098602,-6959.150390625,303.9705810546875,0.8600242137908936,0.3693773150444031,0.3310644030570984,291.7005310058594,297.1499938964844,293.1499938964844,0.4555829763412475,-8194.8837890625,303.9321594238281,0.8938098549842834,0.4149248600006103,0.3907143771648407,291.5862731933594,297.1499938964844,293.1499938964844,0.4850972294807434,-6362.3349609375,303.9061584472656,0.91001695394516,0.437161386013031,0.303796112537384,291.4616394042969,297.1499938964844,293.1499938964844,0.6482876539230347,-10908.17578125,303.69677734375,0.9918490052223206,0.5569154024124146,0.5271933078765869,292.0298156738281,297.1499938964844,293.1499938964844,0.0848808884620666,-10372.57421875,304.094970703125,0.5700615644454956,0.106902576982975,0.4899384677410126,286.5855407714844,291.1499938964844,250.4193115234375,249.92825317382807,279.1075439453125,292.0260925292969,286.568603515625,1.0,0.4801123440265655,0.4346337616443634,0.4346337616443634,1.0,1.0,-2.452126264572144,0.7618498802185059,1.6902765035629272,0.2097461074590683,0.0,0.0,1.0,118.66979217529295,219.0,-639.613037109375,-17611.59375,1334.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14971923828125,302.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4027143716812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004087038978468,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
542940,291.8887939453125,297.1499938964844,293.1499938964844,0.4233775436878204,-7331.8642578125,303.9835510253906,0.8287208676338196,0.3821719586849212,0.3438320457935333,291.80279541015625,297.1499938964844,293.1499938964844,0.4904416799545288,-8662.7529296875,303.9467468261719,0.8602408170700073,0.4309013187885284,0.4070941209793091,291.6966857910156,297.1499938964844,293.1499938964844,0.5230622291564941,-6731.431640625,303.9242248535156,0.8753347992897034,0.4543808698654175,0.3167389333248138,291.6146850585937,297.1499938964844,293.1499938964844,0.6856937408447266,-11311.3837890625,303.7841491699219,0.9496791362762452,0.5685198307037354,0.5364983081817627,292.1468811035156,297.1499938964844,293.1499938964844,0.0921643078327179,-11071.1748046875,304.10113525390625,0.5463106036186218,0.1115162745118141,0.5157504081726074,286.3441162109375,291.1499938964844,250.40631103515625,249.9169769287109,279.1255798339844,292.143798828125,286.3354187011719,1.0,0.5133557319641113,0.4332420825958252,0.4332420825958252,1.0,1.0,-2.544872999191284,0.7942418456077576,1.7506312131881714,0.2213816791772842,0.0,0.0,1.0,150.40023803710938,237.0,-400.7586059570313,-17974.1328125,1589.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.291015625,302.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4210777580738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004273403901606,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543000,291.8887939453125,297.1499938964844,293.1499938964844,0.4233775436878204,-7331.8642578125,303.9835510253906,0.8287208676338196,0.3821719586849212,0.3438320457935333,291.80279541015625,297.1499938964844,293.1499938964844,0.4904416799545288,-8662.7529296875,303.9467468261719,0.8602408170700073,0.4309013187885284,0.4070941209793091,291.6966857910156,297.1499938964844,293.1499938964844,0.5230622291564941,-6731.431640625,303.9242248535156,0.8753347992897034,0.4543808698654175,0.3167389333248138,291.6146850585937,297.1499938964844,293.1499938964844,0.6856937408447266,-11311.3837890625,303.7841491699219,0.9496791362762452,0.5685198307037354,0.5364983081817627,292.1468811035156,297.1499938964844,293.1499938964844,0.0921643078327179,-11071.1748046875,304.10113525390625,0.5463106036186218,0.1115162745118141,0.5157504081726074,286.3441162109375,291.1499938964844,250.40631103515625,249.9169769287109,279.1255798339844,292.143798828125,286.3354187011719,1.0,0.5133557319641113,0.4332420825958252,0.4332420825958252,1.0,1.0,-2.544872999191284,0.7942418456077576,1.7506312131881714,0.2213816791772842,0.0,0.0,1.0,150.40023803710938,237.0,-400.7586059570313,-17974.1328125,1589.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.291015625,302.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4210777580738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004273403901606,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543060,291.9878845214844,297.1499938964844,293.1499938964844,0.4481909573078155,-7652.154296875,303.9976806640625,0.8119537234306335,0.3940191566944122,0.3554576635360718,291.8968811035156,297.1499938964844,293.1499938964844,0.5218479037284851,-9073.5908203125,303.9621276855469,0.8433122634887695,0.4459424316883087,0.4223287999629974,291.7973937988281,297.1499938964844,293.1499938964844,0.5575432777404785,-7058.2734375,303.94195556640625,0.8578424453735352,0.4707666039466858,0.3288990557193756,291.7247314453125,297.1499938964844,293.1499938964844,0.7272415161132812,-11781.4677734375,303.8362731933594,0.9248148202896118,0.5850625038146973,0.5522667169570923,292.2475280761719,297.1499938964844,293.1499938964844,0.0991920307278633,-11739.38671875,304.1056823730469,0.5354700088500977,0.1164979934692382,0.5420331358909607,286.1886901855469,291.1499938964844,250.39390563964844,249.9061279296875,279.1324768066406,292.2449645996094,286.18316650390625,1.0,0.5423870086669922,0.4318836331367492,0.4318836331367492,1.0,1.0,-2.6422812938690186,0.8283395767211914,1.8139417171478271,0.2336748540401458,0.0,0.0,1.0,177.17166137695312,240.0,-258.927978515625,-18431.568359375,1847.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5655517578125,302.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4372497498989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004437529132701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543120,291.9878845214844,297.1499938964844,293.1499938964844,0.4481909573078155,-7652.154296875,303.9976806640625,0.8119537234306335,0.3940191566944122,0.3554576635360718,291.8968811035156,297.1499938964844,293.1499938964844,0.5218479037284851,-9073.5908203125,303.9621276855469,0.8433122634887695,0.4459424316883087,0.4223287999629974,291.7973937988281,297.1499938964844,293.1499938964844,0.5575432777404785,-7058.2734375,303.94195556640625,0.8578424453735352,0.4707666039466858,0.3288990557193756,291.7247314453125,297.1499938964844,293.1499938964844,0.7272415161132812,-11781.4677734375,303.8362731933594,0.9248148202896118,0.5850625038146973,0.5522667169570923,292.2475280761719,297.1499938964844,293.1499938964844,0.0991920307278633,-11739.38671875,304.1056823730469,0.5354700088500977,0.1164979934692382,0.5420331358909607,286.1886901855469,291.1499938964844,250.39390563964844,249.9061279296875,279.1324768066406,292.2449645996094,286.18316650390625,1.0,0.5423870086669922,0.4318836331367492,0.4318836331367492,1.0,1.0,-2.6422812938690186,0.8283395767211914,1.8139417171478271,0.2336748540401458,0.0,0.0,1.0,177.17166137695312,240.0,-258.927978515625,-18431.568359375,1847.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5655517578125,302.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4372497498989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004437529132701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543180,292.0777282714844,297.1499938964844,293.1499938964844,0.4704574942588806,-7933.9658203125,304.0113220214844,0.8060693740844727,0.40523162484169,0.3661257922649383,291.98248291015625,297.1499938964844,293.1499938964844,0.5505549907684326,-9441.501953125,303.9768981933594,0.8384265303611755,0.4603264033794403,0.4365319311618805,291.8883972167969,297.1499938964844,293.1499938964844,0.5893413424491882,-7353.69580078125,303.9582824707031,0.853029727935791,0.486565500497818,0.3403552174568176,291.81842041015625,297.1499938964844,293.1499938964844,0.76712566614151,-12231.7724609375,303.8741149902344,0.9169784188270568,0.6021549701690674,0.5688016414642334,292.3345031738281,297.1499938964844,293.1499938964844,0.105966992676258,-12372.9755859375,304.109130859375,0.5343929529190063,0.1217085272073745,0.5678758025169373,286.0839538574219,291.1499938964844,250.382080078125,249.8957061767578,279.1358642578125,292.3323669433594,286.0804748535156,1.0,0.5641165375709534,0.430657684803009,0.430657684803009,1.0,1.0,-2.73686146736145,0.861419141292572,1.8754422664642327,0.2456491589546203,0.0,0.0,1.0,194.7821350097656,243.0,-171.2055206298828,-18920.708984375,2075.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.909423828125,302.7929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4514760673046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004581907996907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543240,292.0777282714844,297.1499938964844,293.1499938964844,0.4704574942588806,-7933.9658203125,304.0113220214844,0.8060693740844727,0.40523162484169,0.3661257922649383,291.98248291015625,297.1499938964844,293.1499938964844,0.5505549907684326,-9441.501953125,303.9768981933594,0.8384265303611755,0.4603264033794403,0.4365319311618805,291.8883972167969,297.1499938964844,293.1499938964844,0.5893413424491882,-7353.69580078125,303.9582824707031,0.853029727935791,0.486565500497818,0.3403552174568176,291.81842041015625,297.1499938964844,293.1499938964844,0.76712566614151,-12231.7724609375,303.8741149902344,0.9169784188270568,0.6021549701690674,0.5688016414642334,292.3345031738281,297.1499938964844,293.1499938964844,0.105966992676258,-12372.9755859375,304.109130859375,0.5343929529190063,0.1217085272073745,0.5678758025169373,286.0839538574219,291.1499938964844,250.382080078125,249.8957061767578,279.1358642578125,292.3323669433594,286.0804748535156,1.0,0.5641165375709534,0.430657684803009,0.430657684803009,1.0,1.0,-2.73686146736145,0.861419141292572,1.8754422664642327,0.2456491589546203,0.0,0.0,1.0,194.7821350097656,243.0,-171.2055206298828,-18920.708984375,2075.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.909423828125,302.7929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4514760673046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004581907996907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543300,292.1195068359375,297.1499938964844,293.1499938964844,0.4808222353458404,-8063.5927734375,304.0176696777344,0.805410623550415,0.4106093645095825,0.3711690902709961,292.0223083496094,297.1499938964844,293.1499938964844,0.5640992522239685,-9612.935546875,303.9837341308594,0.8382581472396851,0.4672893285751343,0.4433233141899109,291.9306640625,297.1499938964844,293.1499938964844,0.6044238209724426,-7492.1005859375,303.9656982421875,0.8530232906341553,0.494244247674942,0.3458634316921234,291.8614807128906,297.1499938964844,293.1499938964844,0.7860699892044067,-12444.2314453125,303.8898010253906,0.916303813457489,0.6105661988258362,0.5769103765487671,292.3738098144531,297.1499938964844,293.1499938964844,0.1092535033822059,-12676.3310546875,304.110595703125,0.535688042640686,0.1243210509419441,0.580497145652771,286.0448608398437,291.1499938964844,250.3763885498047,249.89064025878903,279.13702392578125,292.371826171875,286.04205322265625,1.0,0.5733205080032349,0.4300957024097442,0.4300957024097442,1.0,1.0,-2.7826170921325684,0.8774078488349915,1.905209183692932,0.2514236867427826,0.0,0.0,1.0,201.20626831054688,243.0,-140.52682495117188,-19167.919921875,2180.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0941467285156,302.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4579251110553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004647357854992,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543360,292.159423828125,297.1499938964844,293.1499938964844,0.490739494562149,-8186.78515625,304.023681640625,0.805637776851654,0.4158217906951904,0.3760295510292053,292.0603942871094,297.1499938964844,293.1499938964844,0.5771824717521667,-9777.3603515625,303.9901733398437,0.8389420509338379,0.4740911424160003,0.4499246180057525,291.9710388183594,297.1499938964844,293.1499938964844,0.6190342903137207,-7625.2197265625,303.9726257324219,0.8539150953292847,0.5017608404159546,0.351231962442398,291.90252685546875,297.1499938964844,293.1499938964844,0.8043683171272278,-12648.5205078125,303.90380859375,0.9168250560760498,0.6188253164291382,0.5848513245582581,292.41070556640625,297.1499938964844,293.1499938964844,0.1124610379338264,-12970.05078125,304.1119079589844,0.5376381278038025,0.1268994808197021,0.5928306579589844,286.0121154785156,291.1499938964844,250.370834350586,249.8856811523437,279.13800048828125,292.40887451171875,286.00982666015625,1.0,0.5817157626152039,0.4295700490474701,0.4295700490474701,1.0,1.0,-2.827211618423462,0.8929834961891174,1.9342281818389893,0.2570468187332153,0.0,0.0,1.0,206.5648498535156,246.0,-116.3598861694336,-19413.345703125,2282.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2821960449219,303.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4639668762683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004708673804998,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543420,292.21978759765625,297.1499938964844,293.1499938964844,0.5057545900344849,-8371.8330078125,304.0326232910156,0.8071248531341553,0.423801839351654,0.3834318220615387,292.1180725097656,297.1499938964844,293.1499938964844,0.5972502827644348,-10027.474609375,303.9996337890625,0.8411415219306946,0.4846249222755432,0.4601013958454132,292.0320739746094,297.1499938964844,293.1499938964844,0.6415185332298279,-7828.35400390625,303.9827575683594,0.8565087914466858,0.513430655002594,0.3595330119132995,291.9645690917969,297.1499938964844,293.1499938964844,0.8324001431465149,-12959.74609375,303.9233093261719,0.9192216396331788,0.6316774487495422,0.5971702933311462,292.46551513671875,297.1499938964844,293.1499938964844,0.117404781281948,-13418.46484375,304.1138916015625,0.5415302515029907,0.1309029757976532,0.6118189096450806,285.96954345703125,291.1499938964844,250.3622436523437,249.8779144287109,279.139404296875,292.4638671875,285.9678649902344,1.0,0.5938655138015747,0.4288077354431152,0.4288077354431152,1.0,1.0,-2.895947456359864,0.9169854521751404,1.9789621829986568,0.2657123804092407,0.0,0.0,1.0,213.5493927001953,246.0,-87.95259857177734,-19797.376953125,2437.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5826110839844,303.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4728544056415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004798871232196,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543480,292.2342834472656,297.1499938964844,293.1499938964844,0.5093561410903931,-8415.966796875,304.03472900390625,0.8076296448707581,0.425725907087326,0.3852117955684662,292.13189697265625,297.1499938964844,293.1499938964844,0.6021141409873962,-10087.732421875,304.0018310546875,0.8418291807174683,0.487189382314682,0.4625730812549591,292.04669189453125,297.1499938964844,293.1499938964844,0.6469811797142029,-7877.4052734375,303.985107421875,0.8573030829429626,0.5162771940231323,0.3615534901618957,291.9794616699219,297.1499938964844,293.1499938964844,0.8391873836517334,-13034.794921875,303.9276733398437,0.9200194478034972,0.6348167061805725,0.6001740097999573,292.4784851074219,297.1499938964844,293.1499938964844,0.1186020076274871,-13526.3056640625,304.1143798828125,0.5425848960876465,0.1318744421005249,0.6164066791534424,285.9603576660156,291.1499938964844,250.3601531982422,249.87600708007807,279.1397399902344,292.4768981933594,285.9587707519531,1.0,0.59670490026474,0.4286324977874756,0.4286324977874756,1.0,1.0,-2.912611722946167,0.922804832458496,1.989806771278381,0.2678143382072449,0.0,0.0,1.0,215.0676727294922,249.0,-82.40652465820312,-19891.12890625,2474.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65673828125,303.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4749375283718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004820011963602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543540,292.3033447265625,297.1499938964844,293.1499938964844,0.5265101194381714,-8624.8994140625,304.0445251464844,0.8105343580245972,0.4349118769168854,0.3936914205551147,292.1979064941406,297.1499938964844,293.1499938964844,0.6255814433097839,-10376.58203125,304.0120849609375,0.8457167744636536,0.4995869398117065,0.4744985401630401,292.116455078125,297.1499938964844,293.1499938964844,0.6734123229980469,-8113.15869140625,303.9959716796875,0.8617525696754456,0.5300725698471069,0.3713273406028747,292.050537109375,297.1499938964844,293.1499938964844,0.8719098567962646,-13395.0185546875,303.9471435546875,0.9246808290481568,0.6500533223152161,0.6147289872169495,292.5393981933594,297.1499938964844,293.1499938964844,0.1243389546871185,-14039.205078125,304.1166687011719,0.5480044484138489,0.1365233063697815,0.638293445110321,285.92059326171875,291.1499938964844,250.3500061035156,249.8666839599609,279.1413269042969,292.5380249023437,285.9194030761719,1.0,0.6099627017974854,0.4278469085693359,0.4278469085693359,1.0,1.0,-2.992694854736328,0.9507831335067748,2.0419118404388428,0.2779300808906555,0.0,0.0,1.0,221.7078552246093,252.0,-61.87700653076172,-20341.330078125,2657.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0162048339844,303.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4845876693725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004917948972433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543600,292.3033447265625,297.1499938964844,293.1499938964844,0.5265101194381714,-8624.8994140625,304.0445251464844,0.8105343580245972,0.4349118769168854,0.3936914205551147,292.1979064941406,297.1499938964844,293.1499938964844,0.6255814433097839,-10376.58203125,304.0120849609375,0.8457167744636536,0.4995869398117065,0.4744985401630401,292.116455078125,297.1499938964844,293.1499938964844,0.6734123229980469,-8113.15869140625,303.9959716796875,0.8617525696754456,0.5300725698471069,0.3713273406028747,292.050537109375,297.1499938964844,293.1499938964844,0.8719098567962646,-13395.0185546875,303.9471435546875,0.9246808290481568,0.6500533223152161,0.6147289872169495,292.5393981933594,297.1499938964844,293.1499938964844,0.1243389546871185,-14039.205078125,304.1166687011719,0.5480044484138489,0.1365233063697815,0.638293445110321,285.92059326171875,291.1499938964844,250.3500061035156,249.8666839599609,279.1413269042969,292.5380249023437,285.9194030761719,1.0,0.6099627017974854,0.4278469085693359,0.4278469085693359,1.0,1.0,-2.992694854736328,0.9507831335067748,2.0419118404388428,0.2779300808906555,0.0,0.0,1.0,221.7078552246093,252.0,-61.87700653076172,-20341.330078125,2657.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0162048339844,303.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4845876693725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004917948972433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543660,292.3674011230469,297.1499938964844,293.1499938964844,0.5421093702316284,-8812.775390625,304.0536804199219,0.8136025667190552,0.4433701932430267,0.4014881551265716,292.2592468261719,297.1499938964844,293.1499938964844,0.6474607586860657,-10642.7490234375,304.0215759277344,0.8498991131782532,0.5112677216529846,0.4857161939144134,292.1811828613281,297.1499938964844,293.1499938964844,0.6981927156448364,-8331.552734375,304.0060119628906,0.8665171265602112,0.5431308746337891,0.3805640339851379,292.1165771484375,297.1499938964844,293.1499938964844,0.9024335145950316,-13727.96484375,303.9638366699219,0.9298163056373596,0.66451096534729,0.628520131111145,292.5946044921875,297.1499938964844,293.1499938964844,0.1295923739671707,-14502.974609375,304.1190490722656,0.5532615780830383,0.1407921314239502,0.6583520174026489,285.8946228027344,291.1499938964844,250.3417205810547,249.85899353027344,279.14288330078125,292.5933532714844,285.8941650390625,1.0,0.6219779849052429,0.4272144138813019,0.4272144138813019,1.0,1.0,-3.067352533340454,0.9769255518913268,2.0904269218444824,0.2874244153499603,0.0,0.0,1.0,227.3040313720703,255.0,-40.55781936645508,-20800.705078125,2832.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3455810546875,303.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4931540191173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005004886188544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543720,292.3674011230469,297.1499938964844,293.1499938964844,0.5421093702316284,-8812.775390625,304.0536804199219,0.8136025667190552,0.4433701932430267,0.4014881551265716,292.2592468261719,297.1499938964844,293.1499938964844,0.6474607586860657,-10642.7490234375,304.0215759277344,0.8498991131782532,0.5112677216529846,0.4857161939144134,292.1811828613281,297.1499938964844,293.1499938964844,0.6981927156448364,-8331.552734375,304.0060119628906,0.8665171265602112,0.5431308746337891,0.3805640339851379,292.1165771484375,297.1499938964844,293.1499938964844,0.9024335145950316,-13727.96484375,303.9638366699219,0.9298163056373596,0.66451096534729,0.628520131111145,292.5946044921875,297.1499938964844,293.1499938964844,0.1295923739671707,-14502.974609375,304.1190490722656,0.5532615780830383,0.1407921314239502,0.6583520174026489,285.8946228027344,291.1499938964844,250.3417205810547,249.85899353027344,279.14288330078125,292.5933532714844,285.8941650390625,1.0,0.6219779849052429,0.4272144138813019,0.4272144138813019,1.0,1.0,-3.067352533340454,0.9769255518913268,2.0904269218444824,0.2874244153499603,0.0,0.0,1.0,227.3040313720703,255.0,-40.55781936645508,-20800.705078125,2832.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3455810546875,303.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4931540191173553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005004886188544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543780,292.42694091796875,297.1499938964844,293.1499938964844,0.5568860173225403,-8989.8916015625,304.06109619140625,0.816478967666626,0.4511124491691589,0.408622533082962,292.31640625,297.1499938964844,293.1499938964844,0.6685971021652222,-10898.3212890625,304.0290832519531,0.8539991974830627,0.5222350358963013,0.4962405562400818,292.2413635253906,297.1499938964844,293.1499938964844,0.7222298979759216,-8542.037109375,304.01385498046875,0.8711958527565002,0.5554602742195129,0.3892763555049896,292.1781616210937,297.1499938964844,293.1499938964844,0.9319471120834352,-14049.10546875,303.9765625,0.9348769187927246,0.6781956553459167,0.6415604948997498,292.6448974609375,297.1499938964844,293.1499938964844,0.1345061212778091,-14933.3720703125,304.12115478515625,0.5580341815948486,0.1446598619222641,0.6765432357788086,285.86114501953125,291.1499938964844,250.33663940429688,249.854248046875,279.1444091796875,292.6437683105469,285.85992431640625,1.0,0.6330225467681885,0.4267309308052063,0.4267309308052063,1.0,1.0,-3.136608839035034,1.0012853145599363,2.1353235244750977,0.2963433265686035,0.0,0.0,1.0,232.31900024414065,258.0,-47.36952590942383,-21139.017578125,3000.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6453552246094,303.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5007689595222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005082167917862,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543840,292.42694091796875,297.1499938964844,293.1499938964844,0.5568860173225403,-8989.8916015625,304.06109619140625,0.816478967666626,0.4511124491691589,0.408622533082962,292.31640625,297.1499938964844,293.1499938964844,0.6685971021652222,-10898.3212890625,304.0290832519531,0.8539991974830627,0.5222350358963013,0.4962405562400818,292.2413635253906,297.1499938964844,293.1499938964844,0.7222298979759216,-8542.037109375,304.01385498046875,0.8711958527565002,0.5554602742195129,0.3892763555049896,292.1781616210937,297.1499938964844,293.1499938964844,0.9319471120834352,-14049.10546875,303.9765625,0.9348769187927246,0.6781956553459167,0.6415604948997498,292.6448974609375,297.1499938964844,293.1499938964844,0.1345061212778091,-14933.3720703125,304.12115478515625,0.5580341815948486,0.1446598619222641,0.6765432357788086,285.86114501953125,291.1499938964844,250.33663940429688,249.854248046875,279.1444091796875,292.6437683105469,285.85992431640625,1.0,0.6330225467681885,0.4267309308052063,0.4267309308052063,1.0,1.0,-3.136608839035034,1.0012853145599363,2.1353235244750977,0.2963433265686035,0.0,0.0,1.0,232.31900024414065,258.0,-47.36952590942383,-21139.017578125,3000.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6453552246094,303.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5007689595222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005082167917862,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543900,292.4552001953125,297.1499938964844,293.1499938964844,0.5638353228569031,-9072.6015625,304.06463623046875,0.8178004622459412,0.4547252655029297,0.411954790353775,292.34356689453125,297.1499938964844,293.1499938964844,0.6787288188934326,-11019.8984375,304.0326538085937,0.8559612035751343,0.5274596214294434,0.5012547373771667,292.2699279785156,297.1499938964844,293.1499938964844,0.7338048815727234,-8642.60546875,304.017578125,0.8734426498413086,0.5613620281219482,0.3934465944766998,292.2074279785156,297.1499938964844,293.1499938964844,0.946138560771942,-14202.5771484375,303.9822998046875,0.9372958540916444,0.684760332107544,0.6478155851364136,292.6683654785156,297.1499938964844,293.1499938964844,0.1367967128753662,-15132.5546875,304.1222229003906,0.5601963400840759,0.1464443951845169,0.6849509477615356,285.8457336425781,291.1499938964844,250.3352966308593,249.8529815673828,279.1451110839844,292.6673278808594,285.8450012207031,1.0,0.6382344365119934,0.426539659500122,0.426539659500122,1.0,1.0,-3.169289350509644,1.0128265619277954,2.1564626693725586,0.3005991876125335,0.0,0.0,1.0,234.68853759765625,258.0,-43.79642868041992,-21320.6484375,3082.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78887939453125,303.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5041972994804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005116961547173,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
543960,292.48248291015625,297.1499938964844,293.1499938964844,0.570436418056488,-9150.763671875,304.0681457519531,0.8190252184867859,0.4581629633903503,0.4151303172111511,292.369873046875,297.1499938964844,293.1499938964844,0.6885020732879639,-11136.5458984375,304.03619384765625,0.8578393459320068,0.5325079560279846,0.5061032176017761,292.29754638671875,297.1499938964844,293.1499938964844,0.7450112700462341,-8739.4375,304.0212707519531,0.8756009936332703,0.567084550857544,0.3974922597408294,292.2357482910156,297.1499938964844,293.1499938964844,0.9598662853240968,-14350.326171875,303.9878234863281,0.9396056532859802,0.6911336183547974,0.6538918018341064,292.6908569335937,297.1499938964844,293.1499938964844,0.138963520526886,-15320.0419921875,304.12335205078125,0.5621951222419739,0.148129254579544,0.6929067373275757,285.8330078125,291.1499938964844,250.33474731445312,249.85243225097656,279.1457824707031,292.6898498535156,285.832275390625,1.0,0.6432554721832275,0.4263797104358673,0.4263797104358673,1.0,1.0,-3.2006750106811523,1.0239442586898804,2.1767306327819824,0.3047213852405548,0.0,0.0,1.0,236.9957427978516,261.0,-40.16763305664063,-21492.16796875,3161.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9239501953125,303.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5074291825294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005149760982021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544020,292.534423828125,297.1499938964844,293.1499938964844,0.5828385949134827,-9296.7880859375,304.0747375488281,0.8211647272109985,0.4645362198352813,0.4210273623466491,292.4200134277344,297.1499938964844,293.1499938964844,0.7072520852088928,-11358.9375,304.0428466796875,0.8613071441650391,0.5420949459075928,0.5153161287307739,292.35009765625,297.1499938964844,293.1499938964844,0.7666198015213013,-8924.9521484375,304.02813720703125,0.8796141743659973,0.5780153870582581,0.4052218496799469,292.289794921875,297.1499938964844,293.1499938964844,0.9863177537918092,-14633.56640625,303.99774169921875,0.9438506364822388,0.7033291459083557,0.6655211448669434,292.73297119140625,297.1499938964844,293.1499938964844,0.1429852396249771,-15666.0712890625,304.1255187988281,0.5656949877738953,0.151210069656372,0.70750892162323,285.808349609375,291.1499938964844,250.33604431152344,249.8535614013672,279.14703369140625,292.7320861816406,285.80767822265625,1.0,0.6527681946754456,0.426146537065506,0.426146537065506,1.0,1.0,-3.259683847427368,1.0449538230895996,2.214730024337769,0.3125798106193542,0.0,0.0,1.0,241.48019409179688,264.0,-35.8897590637207,-21809.125,3316.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5133602023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005209952942095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544080,292.534423828125,297.1499938964844,293.1499938964844,0.5828385949134827,-9296.7880859375,304.0747375488281,0.8211647272109985,0.4645362198352813,0.4210273623466491,292.4200134277344,297.1499938964844,293.1499938964844,0.7072520852088928,-11358.9375,304.0428466796875,0.8613071441650391,0.5420949459075928,0.5153161287307739,292.35009765625,297.1499938964844,293.1499938964844,0.7666198015213013,-8924.9521484375,304.02813720703125,0.8796141743659973,0.5780153870582581,0.4052218496799469,292.289794921875,297.1499938964844,293.1499938964844,0.9863177537918092,-14633.56640625,303.99774169921875,0.9438506364822388,0.7033291459083557,0.6655211448669434,292.73297119140625,297.1499938964844,293.1499938964844,0.1429852396249771,-15666.0712890625,304.1255187988281,0.5656949877738953,0.151210069656372,0.70750892162323,285.808349609375,291.1499938964844,250.33604431152344,249.8535614013672,279.14703369140625,292.7320861816406,285.80767822265625,1.0,0.6527681946754456,0.426146537065506,0.426146537065506,1.0,1.0,-3.259683847427368,1.0449538230895996,2.214730024337769,0.3125798106193542,0.0,0.0,1.0,241.48019409179688,264.0,-35.8897590637207,-21809.125,3316.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5133602023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005209952942095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544140,292.58306884765625,297.1499938964844,293.1499938964844,0.5941895246505737,-9429.427734375,304.08087158203125,0.8229041695594788,0.4702547192573547,0.4263371527194977,292.4671936035156,297.1499938964844,293.1499938964844,0.7249484658241272,-11567.103515625,304.049072265625,0.8643858432769775,0.5510162115097046,0.5239004492759705,292.3993530273437,297.1499938964844,293.1499938964844,0.7871764302253723,-9099.953125,304.03448486328125,0.8832233548164368,0.5882834196090698,0.4124870896339416,292.3387451171875,297.1499938964844,293.1499938964844,1.0,-14849.3759765625,303.9419250488281,0.9476642608642578,0.7151680588722229,0.6765934824943542,292.77166748046875,297.1499938964844,293.1499938964844,0.1465978771448135,-15974.755859375,304.1276550292969,0.568564772605896,0.1539231538772583,0.7204328179359436,285.7848815917969,291.1499938964844,250.3404998779297,249.8575897216797,279.1481018066406,292.7708435058594,285.7842102050781,1.0,0.6616265177726746,0.4260148704051971,0.4260148704051971,1.0,1.0,-3.3139877319335938,1.064434289932251,2.2495534420013428,0.3199491798877716,0.0,0.0,1.0,245.8177947998047,267.0,-33.5699577331543,-22093.51171875,3463.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3877258300781,304.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5186585783958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005263725179247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544200,292.58306884765625,297.1499938964844,293.1499938964844,0.5941895246505737,-9429.427734375,304.08087158203125,0.8229041695594788,0.4702547192573547,0.4263371527194977,292.4671936035156,297.1499938964844,293.1499938964844,0.7249484658241272,-11567.103515625,304.049072265625,0.8643858432769775,0.5510162115097046,0.5239004492759705,292.3993530273437,297.1499938964844,293.1499938964844,0.7871764302253723,-9099.953125,304.03448486328125,0.8832233548164368,0.5882834196090698,0.4124870896339416,292.3387451171875,297.1499938964844,293.1499938964844,1.0,-14849.3759765625,303.9419250488281,0.9476642608642578,0.7151680588722229,0.6765934824943542,292.77166748046875,297.1499938964844,293.1499938964844,0.1465978771448135,-15974.755859375,304.1276550292969,0.568564772605896,0.1539231538772583,0.7204328179359436,285.7848815917969,291.1499938964844,250.3404998779297,249.8575897216797,279.1481018066406,292.7708435058594,285.7842102050781,1.0,0.6616265177726746,0.4260148704051971,0.4260148704051971,1.0,1.0,-3.3139877319335938,1.064434289932251,2.2495534420013428,0.3199491798877716,0.0,0.0,1.0,245.8177947998047,267.0,-33.5699577331543,-22093.51171875,3463.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3877258300781,304.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5186585783958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005263725179247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
