time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544260,292.6288146972656,297.1499938964844,293.1499938964844,0.6045629382133484,-9549.791015625,304.08660888671875,0.8244651556015015,0.4753427803516388,0.4310680329799652,292.5116577148437,297.1499938964844,293.1499938964844,0.7416716814041138,-11762.314453125,304.0548095703125,0.8673103451728821,0.5592915415763855,0.5318622589111328,292.4455871582031,297.1499938964844,293.1499938964844,0.8067883849143982,-9265.6259765625,304.040283203125,0.8866830468177795,0.5979228019714355,0.4193017184734344,292.3753662109375,297.1499938964844,293.1499938964844,1.0,-15012.4873046875,303.796875,0.9520938992500304,0.7282828092575073,0.6886036992073059,292.80694580078125,297.1499938964844,293.1499938964844,0.1498681902885437,-16252.6982421875,304.129638671875,0.5710886716842651,0.1563506424427032,0.7319126725196838,285.7607116699219,291.1499938964844,250.34811401367188,249.8645477294922,279.1488647460937,292.80621337890625,285.7599792480469,1.0,0.6699956655502319,0.4259419739246368,0.4259419739246368,1.0,1.0,-3.3656976222991943,1.0830680131912231,2.2826297283172607,0.3270223438739776,0.0,0.0,1.0,249.8178558349609,270.0,-33.91680145263672,-22352.2734375,3607.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57769775390625,304.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5234185457229614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005312032881192,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544320,292.6288146972656,297.1499938964844,293.1499938964844,0.6045629382133484,-9549.791015625,304.08660888671875,0.8244651556015015,0.4753427803516388,0.4310680329799652,292.5116577148437,297.1499938964844,293.1499938964844,0.7416716814041138,-11762.314453125,304.0548095703125,0.8673103451728821,0.5592915415763855,0.5318622589111328,292.4455871582031,297.1499938964844,293.1499938964844,0.8067883849143982,-9265.6259765625,304.040283203125,0.8866830468177795,0.5979228019714355,0.4193017184734344,292.3753662109375,297.1499938964844,293.1499938964844,1.0,-15012.4873046875,303.796875,0.9520938992500304,0.7282828092575073,0.6886036992073059,292.80694580078125,297.1499938964844,293.1499938964844,0.1498681902885437,-16252.6982421875,304.129638671875,0.5710886716842651,0.1563506424427032,0.7319126725196838,285.7607116699219,291.1499938964844,250.34811401367188,249.8645477294922,279.1488647460937,292.80621337890625,285.7599792480469,1.0,0.6699956655502319,0.4259419739246368,0.4259419739246368,1.0,1.0,-3.3656976222991943,1.0830680131912231,2.2826297283172607,0.3270223438739776,0.0,0.0,1.0,249.8178558349609,270.0,-33.91680145263672,-22352.2734375,3607.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57769775390625,304.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5234185457229614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005312032881192,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544380,292.6717224121094,297.1499938964844,293.1499938964844,0.6140496730804443,-9659.1728515625,304.0919189453125,0.8257662653923035,0.479841947555542,0.4352604746818542,292.5536193847656,297.1499938964844,293.1499938964844,0.7575104832649231,-11945.9033203125,304.0601501464844,0.8699774742126465,0.5669577121734619,0.5392388701438904,292.4888916015625,297.1499938964844,293.1499938964844,0.8255699872970581,-9423.18359375,304.0455322265625,0.8898915648460388,0.6069818139076233,0.4257024824619293,292.4054260253906,297.1499938964844,293.1499938964844,1.0,-15181.9326171875,303.6459655761719,0.9567604064941406,0.741801381111145,0.7012292146682739,292.8389587402344,297.1499938964844,293.1499938964844,0.1528872847557068,-16508.259765625,304.1313781738281,0.573291003704071,0.1585438996553421,0.742297887802124,285.73492431640625,291.1499938964844,250.3588714599609,249.87440490722656,279.1494445800781,292.8383178710937,285.734130859375,1.0,0.6779724359512329,0.4259178340435028,0.4259178340435028,1.0,1.0,-3.4149863719940186,1.1008981466293335,2.3140883445739746,0.3338446021080017,0.0,0.0,1.0,253.6411895751953,273.0,-35.492279052734375,-22586.736328125,3748.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7420654296875,304.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5277270674705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005355759058147,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544440,292.6717224121094,297.1499938964844,293.1499938964844,0.6140496730804443,-9659.1728515625,304.0919189453125,0.8257662653923035,0.479841947555542,0.4352604746818542,292.5536193847656,297.1499938964844,293.1499938964844,0.7575104832649231,-11945.9033203125,304.0601501464844,0.8699774742126465,0.5669577121734619,0.5392388701438904,292.4888916015625,297.1499938964844,293.1499938964844,0.8255699872970581,-9423.18359375,304.0455322265625,0.8898915648460388,0.6069818139076233,0.4257024824619293,292.4054260253906,297.1499938964844,293.1499938964844,1.0,-15181.9326171875,303.6459655761719,0.9567604064941406,0.741801381111145,0.7012292146682739,292.8389587402344,297.1499938964844,293.1499938964844,0.1528872847557068,-16508.259765625,304.1313781738281,0.573291003704071,0.1585438996553421,0.742297887802124,285.73492431640625,291.1499938964844,250.3588714599609,249.87440490722656,279.1494445800781,292.8383178710937,285.734130859375,1.0,0.6779724359512329,0.4259178340435028,0.4259178340435028,1.0,1.0,-3.4149863719940186,1.1008981466293335,2.3140883445739746,0.3338446021080017,0.0,0.0,1.0,253.6411895751953,273.0,-35.492279052734375,-22586.736328125,3748.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7420654296875,304.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5277270674705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005355759058147,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544500,292.69219970703125,297.1499938964844,293.1499938964844,0.618466854095459,-9709.8505859375,304.0944519042969,0.8262821435928345,0.4818781316280365,0.4371657371520996,292.5736694335937,297.1499938964844,293.1499938964844,0.7651019096374512,-12033.427734375,304.06268310546875,0.8711696267127991,0.5705698132514954,0.5427189469337463,292.509521484375,297.1499938964844,293.1499938964844,0.8346558809280396,-9499.0068359375,304.0480041503906,0.8913556337356567,0.6113021969795227,0.4287571012973785,292.4190979003906,297.1499938964844,293.1499938964844,1.0,-15266.234375,303.5708312988281,0.9590070843696594,0.7485480904579163,0.7075619101524353,292.8538818359375,297.1499938964844,293.1499938964844,0.1543028652667999,-16627.734375,304.1322021484375,0.5742387771606445,0.159549742937088,0.7470945715904236,285.7216796875,291.1499938964844,250.3654327392578,249.8804168701172,279.1497497558594,292.853271484375,285.72088623046875,1.0,0.6818158626556396,0.4259260594844818,0.4259260594844818,1.0,1.0,-3.4385247230529785,1.1094493865966797,2.32907509803772,0.3371415138244629,0.0,0.0,1.0,255.5400390625,273.0,-36.14691925048828,-22694.919921875,3816.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81549072265625,304.4761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5297337174415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005376123590394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544560,292.7120666503906,297.1499938964844,293.1499938964844,0.6226660013198853,-9757.8564453125,304.0968933105469,0.8267024159431458,0.483774721622467,0.4389472305774688,292.5931701660156,297.1499938964844,293.1499938964844,0.7724725604057312,-12118.099609375,304.0651550292969,0.8722596168518066,0.5740370750427246,0.546064019203186,292.529541015625,297.1499938964844,293.1499938964844,0.8435370326042175,-9572.857421875,304.0503845214844,0.892718493938446,0.6154858469963074,0.431717574596405,292.4320983886719,297.1499938964844,293.1499938964844,1.0,-15349.673828125,303.4964599609375,0.9611643552780152,0.7552534937858582,0.7138655185699463,292.8681945800781,297.1499938964844,293.1499938964844,0.1556521356105804,-16741.388671875,304.13299560546875,0.5750762820243835,0.1604930907487869,0.7516205906867981,285.7083435058594,291.1499938964844,250.37277221679688,249.8871459960937,279.1500244140625,292.8676147460937,285.7075500488281,1.0,0.68556147813797,0.4259483814239502,0.4259483814239502,1.0,1.0,-3.4612784385681152,1.1177451610565186,2.3435332775115967,0.3403590321540832,0.0,0.0,1.0,257.4403686523437,276.0,-36.5927734375,-22797.357421875,3884.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8836364746094,304.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5316514372825623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005395586485974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544620,292.75006103515625,297.1499938964844,293.1499938964844,0.6304002404212952,-9845.7705078125,304.1017150878906,0.8272549510002136,0.4871561527252197,0.4421443045139313,292.6306457519531,297.1499938964844,293.1499938964844,0.7865344882011414,-12278.7373046875,304.0699768066406,0.8741288781166077,0.5805423259735107,0.5523532032966614,292.5677490234375,297.1499938964844,293.1499938964844,0.8606696128845215,-9714.5498046875,304.0550231933594,0.8951374888420105,0.6234501600265503,0.4373601078987121,292.4564208984375,297.1499938964844,293.1499938964844,1.0,-15513.244140625,303.3505859375,0.9651859402656556,0.768502950668335,0.7263354659080505,292.8949890136719,297.1499938964844,293.1499938964844,0.1581418514251709,-16950.501953125,304.1344909667969,0.5764154195785522,0.1621906608343124,0.7598444819450378,285.68182373046875,291.1499938964844,250.3897857666016,249.9027862548828,279.1506042480469,292.8944702148437,285.6810607910156,1.0,0.6927535533905029,0.4260358512401581,0.4260358512401581,1.0,1.0,-3.5043699741363525,1.133555293083191,2.370814800262451,0.3465534150600433,0.0,0.0,1.0,261.25213623046875,279.0,-36.77626800537109,-22986.05859375,4015.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0058898925781,304.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5352419018745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005432025063782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544680,292.75006103515625,297.1499938964844,293.1499938964844,0.6304002404212952,-9845.7705078125,304.1017150878906,0.8272549510002136,0.4871561527252197,0.4421443045139313,292.6306457519531,297.1499938964844,293.1499938964844,0.7865344882011414,-12278.7373046875,304.0699768066406,0.8741288781166077,0.5805423259735107,0.5523532032966614,292.5677490234375,297.1499938964844,293.1499938964844,0.8606696128845215,-9714.5498046875,304.0550231933594,0.8951374888420105,0.6234501600265503,0.4373601078987121,292.4564208984375,297.1499938964844,293.1499938964844,1.0,-15513.244140625,303.3505859375,0.9651859402656556,0.768502950668335,0.7263354659080505,292.8949890136719,297.1499938964844,293.1499938964844,0.1581418514251709,-16950.501953125,304.1344909667969,0.5764154195785522,0.1621906608343124,0.7598444819450378,285.68182373046875,291.1499938964844,250.3897857666016,249.9027862548828,279.1506042480469,292.8944702148437,285.6810607910156,1.0,0.6927535533905029,0.4260358512401581,0.4260358512401581,1.0,1.0,-3.5043699741363525,1.133555293083191,2.370814800262451,0.3465534150600433,0.0,0.0,1.0,261.25213623046875,279.0,-36.77626800537109,-22986.05859375,4015.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0058898925781,304.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5352419018745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005432025063782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544740,292.78594970703125,297.1499938964844,293.1499938964844,0.6372452974319458,-9922.9111328125,304.1063842773437,0.8274414539337158,0.4900044798851013,0.4448675215244293,292.6661682128906,297.1499938964844,293.1499938964844,0.7996742725372314,-12427.6875,304.0747375488281,0.87559974193573,0.5864879488945007,0.5581199526786804,292.603759765625,297.1499938964844,293.1499938964844,0.8769509196281433,-9848.2119140625,304.0595397949219,0.8971672654151917,0.6308937668800354,0.4426427483558655,292.4788818359375,297.1499938964844,293.1499938964844,1.0,-15671.9013671875,303.20904541015625,0.9688276648521424,0.7815142869949341,0.7385909557342529,292.919677734375,297.1499938964844,293.1499938964844,0.1603487730026245,-17135.17578125,304.135986328125,0.5773265361785889,0.1636417508125305,0.7669804692268372,285.656005859375,291.1499938964844,250.409912109375,249.9212951660156,279.1511535644531,292.919189453125,285.6552429199219,1.0,0.6995450258255005,0.42617928981781,0.42617928981781,1.0,1.0,-3.54426646232605,1.148340106010437,2.3959262371063232,0.3524361550807953,0.0,0.0,1.0,265.0712280273437,282.0,-36.0941047668457,-23155.228515625,4142.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.112060546875,304.62353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5385367274284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005465463036671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544800,292.78594970703125,297.1499938964844,293.1499938964844,0.6372452974319458,-9922.9111328125,304.1063842773437,0.8274414539337158,0.4900044798851013,0.4448675215244293,292.6661682128906,297.1499938964844,293.1499938964844,0.7996742725372314,-12427.6875,304.0747375488281,0.87559974193573,0.5864879488945007,0.5581199526786804,292.603759765625,297.1499938964844,293.1499938964844,0.8769509196281433,-9848.2119140625,304.0595397949219,0.8971672654151917,0.6308937668800354,0.4426427483558655,292.4788818359375,297.1499938964844,293.1499938964844,1.0,-15671.9013671875,303.20904541015625,0.9688276648521424,0.7815142869949341,0.7385909557342529,292.919677734375,297.1499938964844,293.1499938964844,0.1603487730026245,-17135.17578125,304.135986328125,0.5773265361785889,0.1636417508125305,0.7669804692268372,285.656005859375,291.1499938964844,250.409912109375,249.9212951660156,279.1511535644531,292.919189453125,285.6552429199219,1.0,0.6995450258255005,0.42617928981781,0.42617928981781,1.0,1.0,-3.54426646232605,1.148340106010437,2.3959262371063232,0.3524361550807953,0.0,0.0,1.0,265.0712280273437,282.0,-36.0941047668457,-23155.228515625,4142.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.112060546875,304.62353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5385367274284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005465463036671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544860,292.81988525390625,297.1499938964844,293.1499938964844,0.643202543258667,-9989.3837890625,304.1109619140625,0.8272891640663147,0.4923401772975921,0.4471344649791717,292.699951171875,297.1499938964844,293.1499938964844,0.8118781447410583,-12564.935546875,304.0794677734375,0.876698911190033,0.5918909311294556,0.5633792877197266,292.6377258300781,297.1499938964844,293.1499938964844,0.89237380027771,-9973.8984375,304.06396484375,0.8988389372825623,0.6378385424613953,0.4475800991058349,292.4997253417969,297.1499938964844,293.1499938964844,1.0,-15825.4404296875,303.0720520019531,0.9721226692199708,0.7942813634872437,0.7506211996078491,292.9424133300781,297.1499938964844,293.1499938964844,0.1622763127088546,-17295.912109375,304.137451171875,0.57784503698349,0.164858803153038,0.7730754017829895,285.6313171386719,291.1499938964844,250.4331512451172,249.9426727294922,279.1517028808594,292.9419860839844,285.630615234375,1.0,0.7059398293495178,0.4263761639595032,0.4263761639595032,1.0,1.0,-3.581066846847534,1.162138819694519,2.4189279079437256,0.3580232858657837,0.0,0.0,1.0,268.8836669921875,285.0,-34.72893524169922,-23307.248046875,4262.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2050476074219,304.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5415663123130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005496209487318,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544920,292.81988525390625,297.1499938964844,293.1499938964844,0.643202543258667,-9989.3837890625,304.1109619140625,0.8272891640663147,0.4923401772975921,0.4471344649791717,292.699951171875,297.1499938964844,293.1499938964844,0.8118781447410583,-12564.935546875,304.0794677734375,0.876698911190033,0.5918909311294556,0.5633792877197266,292.6377258300781,297.1499938964844,293.1499938964844,0.89237380027771,-9973.8984375,304.06396484375,0.8988389372825623,0.6378385424613953,0.4475800991058349,292.4997253417969,297.1499938964844,293.1499938964844,1.0,-15825.4404296875,303.0720520019531,0.9721226692199708,0.7942813634872437,0.7506211996078491,292.9424133300781,297.1499938964844,293.1499938964844,0.1622763127088546,-17295.912109375,304.137451171875,0.57784503698349,0.164858803153038,0.7730754017829895,285.6313171386719,291.1499938964844,250.4331512451172,249.9426727294922,279.1517028808594,292.9419860839844,285.630615234375,1.0,0.7059398293495178,0.4263761639595032,0.4263761639595032,1.0,1.0,-3.581066846847534,1.162138819694519,2.4189279079437256,0.3580232858657837,0.0,0.0,1.0,268.8836669921875,285.0,-34.72893524169922,-23307.248046875,4262.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2050476074219,304.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5415663123130798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005496209487318,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
544980,292.8520202636719,297.1499938964844,293.1499938964844,0.648276150226593,-10045.330078125,304.1155090332031,0.826823353767395,0.4941810667514801,0.4489611089229584,292.7320861816406,297.1499938964844,293.1499938964844,0.8231360912322998,-12690.5234375,304.0841979980469,0.8774526119232178,0.5967664122581482,0.5681454539299011,292.6697998046875,297.1499938964844,293.1499938964844,0.9069362878799438,-10091.716796875,304.068359375,0.9001834392547607,0.6443061232566833,0.4521867036819458,292.5191955566406,297.1499938964844,293.1499938964844,1.0,-15973.849609375,302.9396057128906,0.9751076102256776,0.8068068623542786,0.7624267339706421,292.9634094238281,297.1499938964844,293.1499938964844,0.1639333963394165,-17433.65234375,304.13885498046875,0.5780080556869507,0.1658565700054168,0.7781903743743896,285.60809326171875,291.1499938964844,250.45947265625,249.96690368652344,279.1522216796875,292.9630126953125,285.6074523925781,1.0,0.7119470834732056,0.4266234338283539,0.4266234338283539,1.0,1.0,-3.614898443222046,1.1749979257583618,2.4399003982543945,0.3633321225643158,0.0,0.0,1.0,272.6770324707031,288.0,-32.870872497558594,-23444.19140625,4376.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2872619628906,304.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5443542003631592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005524503067135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545040,292.8520202636719,297.1499938964844,293.1499938964844,0.648276150226593,-10045.330078125,304.1155090332031,0.826823353767395,0.4941810667514801,0.4489611089229584,292.7320861816406,297.1499938964844,293.1499938964844,0.8231360912322998,-12690.5234375,304.0841979980469,0.8774526119232178,0.5967664122581482,0.5681454539299011,292.6697998046875,297.1499938964844,293.1499938964844,0.9069362878799438,-10091.716796875,304.068359375,0.9001834392547607,0.6443061232566833,0.4521867036819458,292.5191955566406,297.1499938964844,293.1499938964844,1.0,-15973.849609375,302.9396057128906,0.9751076102256776,0.8068068623542786,0.7624267339706421,292.9634094238281,297.1499938964844,293.1499938964844,0.1639333963394165,-17433.65234375,304.13885498046875,0.5780080556869507,0.1658565700054168,0.7781903743743896,285.60809326171875,291.1499938964844,250.45947265625,249.96690368652344,279.1522216796875,292.9630126953125,285.6074523925781,1.0,0.7119470834732056,0.4266234338283539,0.4266234338283539,1.0,1.0,-3.614898443222046,1.1749979257583618,2.4399003982543945,0.3633321225643158,0.0,0.0,1.0,272.6770324707031,288.0,-32.870872497558594,-23444.19140625,4376.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2872619628906,304.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5443542003631592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005524503067135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545100,292.8674621582031,297.1499938964844,293.1499938964844,0.6504848003387451,-10069.4189453125,304.1177673339844,0.826479971408844,0.4949218332767486,0.4497143924236297,292.74761962890625,297.1499938964844,293.1499938964844,0.8284103274345398,-12748.9912109375,304.0865783691406,0.8777076601982117,0.599012017250061,0.5703486204147339,292.6851501464844,297.1499938964844,293.1499938964844,0.9138981103897096,-10147.7421875,304.070556640625,0.90074223279953,0.6473689079284668,0.4543712437152862,292.5284423828125,297.1499938964844,293.1499938964844,1.0,-16046.158203125,302.8750915527344,0.9764946103096008,0.8129814863204956,0.7682470679283142,292.9732971191406,297.1499938964844,293.1499938964844,0.1646647900342941,-17494.310546875,304.1395568847656,0.5779677033424377,0.1662785857915878,0.7804031372070312,285.5970764160156,291.1499938964844,250.4738006591797,249.9801025390625,279.1524658203125,292.972900390625,285.5964660644531,1.0,0.7148100137710571,0.4267650544643402,0.4267650544643402,1.0,1.0,-3.630749464035034,1.1810922622680664,2.449657201766968,0.3658883273601532,0.0,0.0,1.0,274.5640869140625,288.0,-31.806367874145508,-23507.603515625,4431.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3249206542969,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5456641912460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005537797696888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545160,292.88250732421875,297.1499938964844,293.1499938964844,0.6524775624275208,-10090.96484375,304.1199951171875,0.8260668516159058,0.4955462515354156,0.4503640234470367,292.76275634765625,297.1499938964844,293.1499938964844,0.8334492444992065,-12804.6171875,304.08892822265625,0.8778860569000244,0.6011332273483276,0.5724349617958069,292.7001037597656,297.1499938964844,293.1499938964844,0.9206496477127076,-10201.888671875,304.0727233886719,0.9012303948402404,0.6503220796585083,0.4564796388149261,292.537353515625,297.1499938964844,293.1499938964844,1.0,-16117.228515625,302.8116760253906,0.977816879749298,0.819098711013794,0.7740139365196228,292.9827880859375,297.1499938964844,293.1499938964844,0.1653340458869934,-17549.736328125,304.1402282714844,0.5778522491455078,0.1666520535945892,0.7823987007141113,285.5865173339844,291.1499938964844,250.4888916015625,249.9939880371093,279.1527099609375,292.982421875,285.5859069824219,1.0,0.7175818681716919,0.4269181489944458,0.4269181489944458,1.0,1.0,-3.645918130874634,1.1869723796844482,2.458945751190185,0.3683822751045227,0.0,0.0,1.0,276.443359375,291.0,-30.67862319946289,-23567.92578125,4484.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,304.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5469211935997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000555055506993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545220,292.91162109375,297.1499938964844,293.1499938964844,0.655784547328949,-10126.05859375,304.1244812011719,0.8250272274017334,0.4964151978492737,0.451336532831192,292.7919921875,297.1499938964844,293.1499938964844,0.8428280353546143,-12907.505859375,304.0936584472656,0.8780245780944824,0.6050153374671936,0.5762681365013123,292.7286071777344,297.1499938964844,293.1499938964844,0.933554470539093,-10304.912109375,304.07696533203125,0.9020153880119324,0.6559387445449829,0.4604881107807159,292.5543518066406,297.1499938964844,293.1499938964844,1.0,-16255.78125,302.6880187988281,0.9802833199501038,0.8311751484870911,0.7853959798812866,293.00067138671875,297.1499938964844,293.1499938964844,0.1664928495883941,-17645.513671875,304.1415710449219,0.5774102807044983,0.1672614067792892,0.7857701778411865,285.56671142578125,291.1499938964844,250.52137756347656,250.0239105224609,279.1531677246094,293.0003356933594,285.566162109375,1.0,0.7228599786758423,0.4272575080394745,0.4272575080394745,1.0,1.0,-3.6742756366729736,1.1981137990951538,2.4761619567871094,0.3731913566589355,0.0,0.0,1.0,280.1763000488281,294.0,-28.29164695739746,-23679.990234375,4586.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,304.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5492835640907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005574530223384,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545280,292.91162109375,297.1499938964844,293.1499938964844,0.655784547328949,-10126.05859375,304.1244812011719,0.8250272274017334,0.4964151978492737,0.451336532831192,292.7919921875,297.1499938964844,293.1499938964844,0.8428280353546143,-12907.505859375,304.0936584472656,0.8780245780944824,0.6050153374671936,0.5762681365013123,292.7286071777344,297.1499938964844,293.1499938964844,0.933554470539093,-10304.912109375,304.07696533203125,0.9020153880119324,0.6559387445449829,0.4604881107807159,292.5543518066406,297.1499938964844,293.1499938964844,1.0,-16255.78125,302.6880187988281,0.9802833199501038,0.8311751484870911,0.7853959798812866,293.00067138671875,297.1499938964844,293.1499938964844,0.1664928495883941,-17645.513671875,304.1415710449219,0.5774102807044983,0.1672614067792892,0.7857701778411865,285.56671142578125,291.1499938964844,250.52137756347656,250.0239105224609,279.1531677246094,293.0003356933594,285.566162109375,1.0,0.7228599786758423,0.4272575080394745,0.4272575080394745,1.0,1.0,-3.6742756366729736,1.1981137990951538,2.4761619567871094,0.3731913566589355,0.0,0.0,1.0,280.1763000488281,294.0,-28.29164695739746,-23679.990234375,4586.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,304.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5492835640907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005574530223384,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545340,292.9394226074219,297.1499938964844,293.1499938964844,0.6581901907920837,-10150.595703125,304.12896728515625,0.8237122297286987,0.4968146681785583,0.4518811702728271,292.8199157714844,297.1499938964844,293.1499938964844,0.8512762188911438,-12999.361328125,304.0983581542969,0.8778846263885498,0.6084198951721191,0.579657256603241,292.7554931640625,297.1499938964844,293.1499938964844,0.9456722140312196,-10401.0673828125,304.08111572265625,0.9025595784187316,0.6611579060554504,0.4642281234264374,292.5702514648437,297.1499938964844,293.1499938964844,1.0,-16389.662109375,302.5685729980469,0.9825307726860046,0.8430355787277222,0.7965801358222961,293.01715087890625,297.1499938964844,293.1499938964844,0.1674256175756454,-17722.408203125,304.142822265625,0.5767098069190979,0.1677000373601913,0.788374662399292,285.5487060546875,291.1499938964844,250.55691528320312,250.05665588378903,279.1535949707031,293.016845703125,285.5482482910156,1.0,0.7277969717979431,0.4276391565799713,0.4276391565799713,1.0,1.0,-3.700101613998413,1.208466649055481,2.4916348457336426,0.3777751624584198,0.0,0.0,1.0,283.8745422363281,297.0,-25.80234336853028,-23781.60546875,4682.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4866638183594,304.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5514548420906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005596565315499,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545400,292.9394226074219,297.1499938964844,293.1499938964844,0.6581901907920837,-10150.595703125,304.12896728515625,0.8237122297286987,0.4968146681785583,0.4518811702728271,292.8199157714844,297.1499938964844,293.1499938964844,0.8512762188911438,-12999.361328125,304.0983581542969,0.8778846263885498,0.6084198951721191,0.579657256603241,292.7554931640625,297.1499938964844,293.1499938964844,0.9456722140312196,-10401.0673828125,304.08111572265625,0.9025595784187316,0.6611579060554504,0.4642281234264374,292.5702514648437,297.1499938964844,293.1499938964844,1.0,-16389.662109375,302.5685729980469,0.9825307726860046,0.8430355787277222,0.7965801358222961,293.01715087890625,297.1499938964844,293.1499938964844,0.1674256175756454,-17722.408203125,304.142822265625,0.5767098069190979,0.1677000373601913,0.788374662399292,285.5487060546875,291.1499938964844,250.55691528320312,250.05665588378903,279.1535949707031,293.016845703125,285.5482482910156,1.0,0.7277969717979431,0.4276391565799713,0.4276391565799713,1.0,1.0,-3.700101613998413,1.208466649055481,2.4916348457336426,0.3777751624584198,0.0,0.0,1.0,283.8745422363281,297.0,-25.80234336853028,-23781.60546875,4682.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4866638183594,304.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5514548420906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005596565315499,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545460,292.9656982421875,297.1499938964844,293.1499938964844,0.6597835421562195,-10165.7744140625,304.13330078125,0.8221617937088013,0.4968157410621643,0.4520570933818817,292.8465881347656,297.1499938964844,293.1499938964844,0.8588007688522339,-13080.392578125,304.10302734375,0.8774840235710144,0.6113690137863159,0.5826150178909302,292.781005859375,297.1499938964844,293.1499938964844,0.956973671913147,-10490.1474609375,304.0852355957031,0.902868926525116,0.6659744381904602,0.467691034078598,292.58526611328125,297.1499938964844,293.1499938964844,1.0,-16518.8828125,302.4532775878906,0.984577775001526,0.8546753525733948,0.8075594305992126,293.0323486328125,297.1499938964844,293.1499938964844,0.1681466847658157,-17781.6875,304.1440124511719,0.5757757425308228,0.1679812520742416,0.7902721762657166,285.5325622558594,291.1499938964844,250.5955047607422,250.0922088623047,279.1540222167969,293.03204345703125,285.5321350097656,1.0,0.7324093580245972,0.4280611276626587,0.4280611276626587,1.0,1.0,-3.723535060882568,1.218078851699829,2.50545620918274,0.3821490406990051,0.0,0.0,1.0,287.5351867675781,300.0,-23.28983688354492,-23873.849609375,4772.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414733886719,304.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5534469485282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005616783164441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545520,292.9656982421875,297.1499938964844,293.1499938964844,0.6597835421562195,-10165.7744140625,304.13330078125,0.8221617937088013,0.4968157410621643,0.4520570933818817,292.8465881347656,297.1499938964844,293.1499938964844,0.8588007688522339,-13080.392578125,304.10302734375,0.8774840235710144,0.6113690137863159,0.5826150178909302,292.781005859375,297.1499938964844,293.1499938964844,0.956973671913147,-10490.1474609375,304.0852355957031,0.902868926525116,0.6659744381904602,0.467691034078598,292.58526611328125,297.1499938964844,293.1499938964844,1.0,-16518.8828125,302.4532775878906,0.984577775001526,0.8546753525733948,0.8075594305992126,293.0323486328125,297.1499938964844,293.1499938964844,0.1681466847658157,-17781.6875,304.1440124511719,0.5757757425308228,0.1679812520742416,0.7902721762657166,285.5325622558594,291.1499938964844,250.5955047607422,250.0922088623047,279.1540222167969,293.03204345703125,285.5321350097656,1.0,0.7324093580245972,0.4280611276626587,0.4280611276626587,1.0,1.0,-3.723535060882568,1.218078851699829,2.50545620918274,0.3821490406990051,0.0,0.0,1.0,287.5351867675781,300.0,-23.28983688354492,-23873.849609375,4772.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414733886719,304.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5534469485282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005616783164441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545580,292.9904479980469,297.1499938964844,293.1499938964844,0.6606580018997192,-10172.7734375,304.13739013671875,0.8204134702682495,0.4964665174484253,0.4519175887107849,292.8720397949219,297.1499938964844,293.1499938964844,0.8654516935348511,-13151.31640625,304.1075744628906,0.8768539428710938,0.613894522190094,0.5851745009422302,292.80523681640625,297.1499938964844,293.1499938964844,0.967479407787323,-10572.416015625,304.0892944335937,0.9029658436775208,0.6704078316688538,0.4708883762359619,292.5994873046875,297.1499938964844,293.1499938964844,1.0,-16643.62890625,302.3420104980469,0.9864484071731568,0.8661012053489685,0.8183386325836182,293.0463256835937,297.1499938964844,293.1499938964844,0.168674424290657,-17824.93359375,304.1451110839844,0.5746373534202576,0.1681210547685623,0.7915318608283997,285.51812744140625,291.1499938964844,250.6371307373047,250.1305694580078,279.1543884277344,293.04608154296875,285.51776123046875,1.0,0.7367216348648071,0.4285213351249695,0.4285213351249695,1.0,1.0,-3.744782447814941,1.2270206212997437,2.517761707305908,0.3863373398780823,0.0,0.0,1.0,291.154541015625,303.0,-20.842792510986328,-23957.82421875,4857.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919189453125,304.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.555273711681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005635322304442,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545640,292.9904479980469,297.1499938964844,293.1499938964844,0.6606580018997192,-10172.7734375,304.13739013671875,0.8204134702682495,0.4964665174484253,0.4519175887107849,292.8720397949219,297.1499938964844,293.1499938964844,0.8654516935348511,-13151.31640625,304.1075744628906,0.8768539428710938,0.613894522190094,0.5851745009422302,292.80523681640625,297.1499938964844,293.1499938964844,0.967479407787323,-10572.416015625,304.0892944335937,0.9029658436775208,0.6704078316688538,0.4708883762359619,292.5994873046875,297.1499938964844,293.1499938964844,1.0,-16643.62890625,302.3420104980469,0.9864484071731568,0.8661012053489685,0.8183386325836182,293.0463256835937,297.1499938964844,293.1499938964844,0.168674424290657,-17824.93359375,304.1451110839844,0.5746373534202576,0.1681210547685623,0.7915318608283997,285.51812744140625,291.1499938964844,250.6371307373047,250.1305694580078,279.1543884277344,293.04608154296875,285.51776123046875,1.0,0.7367216348648071,0.4285213351249695,0.4285213351249695,1.0,1.0,-3.744782447814941,1.2270206212997437,2.517761707305908,0.3863373398780823,0.0,0.0,1.0,291.154541015625,303.0,-20.842792510986328,-23957.82421875,4857.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919189453125,304.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.555273711681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005635322304442,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545700,293.00225830078125,297.1499938964844,293.1499938964844,0.6608327627182007,-10173.2890625,304.1393737792969,0.8194664716720581,0.4961625635623932,0.4517329931259155,292.8843078613281,297.1499938964844,293.1499938964844,0.8684518933296204,-13183.0439453125,304.1098327636719,0.8764557242393494,0.6150002479553223,0.5863074660301208,292.81689453125,297.1499938964844,293.1499938964844,0.9724363684654236,-10611.04296875,304.09130859375,0.902937650680542,0.6724845767021179,0.4723899066448211,292.6062927246094,297.1499938964844,293.1499938964844,1.0,-16704.37109375,302.2878112792969,0.9873218536376952,0.8717349767684937,0.8236541152000427,293.05291748046875,297.1499938964844,293.1499938964844,0.1688700765371322,-17840.9140625,304.1456604003906,0.573996901512146,0.1681415736675262,0.791938841342926,285.5115661621094,291.1499938964844,250.6590881347656,250.1507873535156,279.15460205078125,293.0526733398437,285.5111999511719,1.0,0.7387696504592896,0.4287653565406799,0.4287653565406799,1.0,1.0,-3.754617214202881,1.2312506437301636,2.523366689682007,0.388365626335144,0.0,0.0,1.0,292.9496459960937,303.0,-19.652740478515625,-23996.91015625,4897.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156616210937,304.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5561277270317078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005643989425152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545760,293.0137634277344,297.1499938964844,293.1499938964844,0.6608363389968872,-10171.8544921875,304.14129638671875,0.8184709548950195,0.4957736432552337,0.451473206281662,292.8963317871094,297.1499938964844,293.1499938964844,0.8712382316589355,-13212.3251953125,304.112060546875,0.8760035037994385,0.6160026788711548,0.5873443484306335,292.8282470703125,297.1499938964844,293.1499938964844,0.9772007465362548,-10648.052734375,304.09332275390625,0.902860462665558,0.6744709610939026,0.4738290905952453,292.6129150390625,297.1499938964844,293.1499938964844,1.0,-16764.05859375,302.2345886230469,0.9881561994552612,0.8773170113563538,0.8289214372634888,293.0592041015625,297.1499938964844,293.1499938964844,0.1690232455730438,-17853.38671875,304.1461486816406,0.5733121037483215,0.1681313216686248,0.7922083139419556,285.5054016113281,291.1499938964844,250.68179321289065,250.1717224121093,279.15478515625,293.0589904785156,285.50506591796875,1.0,0.7407488226890564,0.429018497467041,0.429018497467041,1.0,1.0,-3.763947725296021,1.2353274822235107,2.5286202430725098,0.3903526663780212,0.0,0.0,1.0,294.7360534667969,306.0,-18.484092712402344,-24034.18359375,4936.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6385192871094,304.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5569440722465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000565227412153,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545820,293.03582763671875,297.1499938964844,293.1499938964844,0.6603396534919739,-10163.240234375,304.14501953125,0.8163326978683472,0.4947451055049896,0.4507316350936889,292.91961669921875,297.1499938964844,293.1499938964844,0.876176655292511,-13263.6552734375,304.116455078125,0.8749404549598694,0.617702841758728,0.5891342163085938,292.8501281738281,297.1499938964844,293.1499938964844,0.986164927482605,-10717.3583984375,304.0972595214844,0.9025645852088928,0.6781826615333557,0.4765266180038452,292.6257019042969,297.1499938964844,293.1499938964844,1.0,-16880.35546875,302.130859375,0.9897130131721495,0.8883297443389893,0.8393146991729736,293.0710754394531,297.1499938964844,293.1499938964844,0.1692098081111908,-17868.44140625,304.1471252441406,0.5718174576759338,0.1680250763893127,0.7923622727394104,285.4942626953125,291.1499938964844,250.72946166992188,250.2156524658203,279.1551513671875,293.07086181640625,285.4939880371094,1.0,0.7445091605186462,0.4295518100261688,0.4295518100261688,1.0,1.0,-3.78114914894104,1.2430403232574463,2.5381088256835938,0.394209623336792,0.0,0.0,1.0,298.28643798828125,309.0,-16.19839859008789,-24103.599609375,5009.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817626953125,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5584694147109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000566775444895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545880,293.03582763671875,297.1499938964844,293.1499938964844,0.6603396534919739,-10163.240234375,304.14501953125,0.8163326978683472,0.4947451055049896,0.4507316350936889,292.91961669921875,297.1499938964844,293.1499938964844,0.876176655292511,-13263.6552734375,304.116455078125,0.8749404549598694,0.617702841758728,0.5891342163085938,292.8501281738281,297.1499938964844,293.1499938964844,0.986164927482605,-10717.3583984375,304.0972595214844,0.9025645852088928,0.6781826615333557,0.4765266180038452,292.6257019042969,297.1499938964844,293.1499938964844,1.0,-16880.35546875,302.130859375,0.9897130131721495,0.8883297443389893,0.8393146991729736,293.0710754394531,297.1499938964844,293.1499938964844,0.1692098081111908,-17868.44140625,304.1471252441406,0.5718174576759338,0.1680250763893127,0.7923622727394104,285.4942626953125,291.1499938964844,250.72946166992188,250.2156524658203,279.1551513671875,293.07086181640625,285.4939880371094,1.0,0.7445091605186462,0.4295518100261688,0.4295518100261688,1.0,1.0,-3.78114914894104,1.2430403232574463,2.5381088256835938,0.394209623336792,0.0,0.0,1.0,298.28643798828125,309.0,-16.19839859008789,-24103.599609375,5009.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817626953125,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5584694147109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000566775444895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
545940,293.0567932128906,297.1499938964844,293.1499938964844,0.6591798663139343,-10147.0458984375,304.1485900878906,0.8139930367469788,0.4933853447437286,0.4496966302394867,292.9420166015625,297.1499938964844,293.1499938964844,0.8802710175514221,-13305.4013671875,304.1208190917969,0.873670756816864,0.6189984679222107,0.5905478000640869,292.8709411621094,297.1499938964844,293.1499938964844,0.994389533996582,-10780.5419921875,304.10113525390625,0.9020880460739136,0.6815563440322876,0.4789905548095703,292.63787841796875,297.1499938964844,293.1499938964844,1.0,-16992.66796875,302.0307312011719,0.9911301732063292,0.8991440534591675,0.8495230674743652,293.0819702148437,297.1499938964844,293.1499938964844,0.1692474335432052,-17871.21484375,304.14801025390625,0.570168137550354,0.1678129136562347,0.7920418977737427,285.4847412109375,291.1499938964844,250.7801513671875,250.26235961914065,279.155517578125,293.081787109375,285.4844970703125,1.0,0.7480153441429138,0.4301208257675171,0.4301208257675171,1.0,1.0,-3.796470642089844,1.2501884698867798,2.546282291412353,0.397918552160263,0.0,0.0,1.0,301.80914306640625,312.0,-13.984328269958496,-24166.5703125,5078.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,304.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5598582029342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005681848851963,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546000,293.0567932128906,297.1499938964844,293.1499938964844,0.6591798663139343,-10147.0458984375,304.1485900878906,0.8139930367469788,0.4933853447437286,0.4496966302394867,292.9420166015625,297.1499938964844,293.1499938964844,0.8802710175514221,-13305.4013671875,304.1208190917969,0.873670756816864,0.6189984679222107,0.5905478000640869,292.8709411621094,297.1499938964844,293.1499938964844,0.994389533996582,-10780.5419921875,304.10113525390625,0.9020880460739136,0.6815563440322876,0.4789905548095703,292.63787841796875,297.1499938964844,293.1499938964844,1.0,-16992.66796875,302.0307312011719,0.9911301732063292,0.8991440534591675,0.8495230674743652,293.0819702148437,297.1499938964844,293.1499938964844,0.1692474335432052,-17871.21484375,304.14801025390625,0.570168137550354,0.1678129136562347,0.7920418977737427,285.4847412109375,291.1499938964844,250.7801513671875,250.26235961914065,279.155517578125,293.081787109375,285.4844970703125,1.0,0.7480153441429138,0.4301208257675171,0.4301208257675171,1.0,1.0,-3.796470642089844,1.2501884698867798,2.546282291412353,0.397918552160263,0.0,0.0,1.0,301.80914306640625,312.0,-13.984328269958496,-24166.5703125,5078.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,304.9056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5598582029342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005681848851963,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
