time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546060,293.0767517089844,297.1499938964844,293.1499938964844,0.6573705077171326,-10123.4169921875,304.1520690917969,0.8114430904388428,0.4916998744010925,0.44837287068367,292.963623046875,297.1499938964844,293.1499938964844,0.8835230469703674,-13337.62109375,304.1251220703125,0.8721992373466492,0.6198863387107849,0.5915860533714294,292.8907165527344,297.1499938964844,293.1499938964844,1.0,-10831.548828125,304.1009216308594,0.9014403820037842,0.6846141815185547,0.4812302887439728,292.6495056152344,297.1499938964844,293.1499938964844,1.0,-17101.140625,301.9340515136719,0.9924176931381226,0.909761905670166,0.8595494031906128,293.09197998046875,297.1499938964844,293.1499938964844,0.1691488772630691,-17862.76171875,304.1488342285156,0.5683779716491699,0.1675045490264892,0.7912917733192444,285.4766845703125,291.1499938964844,250.8338317871093,250.3118133544922,279.1557922363281,293.0912170410156,285.4764709472656,1.0,0.751278817653656,0.4307142198085785,0.4307142198085785,1.0,1.0,-3.8099873065948486,1.2567682266235352,2.553219079971313,0.4014588892459869,0.0,0.0,1.0,305.3070678710937,315.0,-11.887452125549316,-24223.587890625,5141.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,304.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5611180067062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005694634164683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546120,293.0767517089844,297.1499938964844,293.1499938964844,0.6573705077171326,-10123.4169921875,304.1520690917969,0.8114430904388428,0.4916998744010925,0.44837287068367,292.963623046875,297.1499938964844,293.1499938964844,0.8835230469703674,-13337.62109375,304.1251220703125,0.8721992373466492,0.6198863387107849,0.5915860533714294,292.8907165527344,297.1499938964844,293.1499938964844,1.0,-10831.548828125,304.1009216308594,0.9014403820037842,0.6846141815185547,0.4812302887439728,292.6495056152344,297.1499938964844,293.1499938964844,1.0,-17101.140625,301.9340515136719,0.9924176931381226,0.909761905670166,0.8595494031906128,293.09197998046875,297.1499938964844,293.1499938964844,0.1691488772630691,-17862.76171875,304.1488342285156,0.5683779716491699,0.1675045490264892,0.7912917733192444,285.4766845703125,291.1499938964844,250.8338317871093,250.3118133544922,279.1557922363281,293.0912170410156,285.4764709472656,1.0,0.751278817653656,0.4307142198085785,0.4307142198085785,1.0,1.0,-3.8099873065948486,1.2567682266235352,2.553219079971313,0.4014588892459869,0.0,0.0,1.0,305.3070678710937,315.0,-11.887452125549316,-24223.587890625,5141.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,304.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5611180067062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005694634164683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546180,293.0957946777344,297.1499938964844,293.1499938964844,0.6549319624900818,-10092.5703125,304.15545654296875,0.8087083101272583,0.4896953403949737,0.4467638432979584,292.9847717285156,297.1499938964844,293.1499938964844,0.8858817219734192,-13359.669921875,304.1294860839844,0.8705543279647827,0.6203209161758423,0.5922099947929382,292.906494140625,297.1499938964844,293.1499938964844,1.0,-10864.5576171875,304.0549011230469,0.9008668661117554,0.6879763007164001,0.4835520684719085,292.6606140136719,297.1499938964844,293.1499938964844,1.0,-17205.974609375,301.8406066894531,0.9936214089393616,0.9201889634132384,0.869394063949585,293.10113525390625,297.1499938964844,293.1499938964844,0.1689313203096389,-17844.5234375,304.14959716796875,0.566497802734375,0.1671182811260223,0.790165364742279,285.4698486328125,291.1499938964844,250.89048767089844,250.3640289306641,279.1560363769531,293.099365234375,285.4696960449219,1.0,0.7543304562568665,0.4313317239284515,0.4313317239284515,1.0,1.0,-3.822088718414306,1.2629133462905884,2.5591752529144287,0.4048674702644348,0.0,0.0,1.0,308.7355041503906,318.0,-10.096973419189451,-24275.615234375,5200.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947082519531,304.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5622572898864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005706196534447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546240,293.0957946777344,297.1499938964844,293.1499938964844,0.6549319624900818,-10092.5703125,304.15545654296875,0.8087083101272583,0.4896953403949737,0.4467638432979584,292.9847717285156,297.1499938964844,293.1499938964844,0.8858817219734192,-13359.669921875,304.1294860839844,0.8705543279647827,0.6203209161758423,0.5922099947929382,292.906494140625,297.1499938964844,293.1499938964844,1.0,-10864.5576171875,304.0549011230469,0.9008668661117554,0.6879763007164001,0.4835520684719085,292.6606140136719,297.1499938964844,293.1499938964844,1.0,-17205.974609375,301.8406066894531,0.9936214089393616,0.9201889634132384,0.869394063949585,293.10113525390625,297.1499938964844,293.1499938964844,0.1689313203096389,-17844.5234375,304.14959716796875,0.566497802734375,0.1671182811260223,0.790165364742279,285.4698486328125,291.1499938964844,250.89048767089844,250.3640289306641,279.1560363769531,293.099365234375,285.4696960449219,1.0,0.7543304562568665,0.4313317239284515,0.4313317239284515,1.0,1.0,-3.822088718414306,1.2629133462905884,2.5591752529144287,0.4048674702644348,0.0,0.0,1.0,308.7355041503906,318.0,-10.096973419189451,-24275.615234375,5200.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947082519531,304.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5622572898864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005706196534447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546300,293.10498046875,297.1499938964844,293.1499938964844,0.6534845232963562,-10074.5283203125,304.1570739746094,0.8072671294212341,0.4885760545730591,0.4458540380001068,292.9951477050781,297.1499938964844,293.1499938964844,0.8867295980453491,-13366.9482421875,304.1316833496094,0.8696691989898682,0.6203781962394714,0.5923672914505005,292.9134826660156,297.1499938964844,293.1499938964844,1.0,-10881.6943359375,304.0343322753906,0.9006276726722717,0.6896913647651672,0.4847734272480011,292.6659545898437,297.1499938964844,293.1499938964844,1.0,-17257.146484375,301.7950134277344,0.9941956400871276,0.9253365397453308,0.8742524981498718,293.1053771972656,297.1499938964844,293.1499938964844,0.1687884181737899,-17832.611328125,304.1499328613281,0.5655352473258972,0.1669032275676727,0.7894962430000305,285.4668273925781,291.1499938964844,250.91993713378903,250.3911590576172,279.1562194824219,293.10333251953125,285.4666748046875,1.0,0.755788266658783,0.4316544532775879,0.4316544532775879,1.0,1.0,-3.827695369720459,1.265869140625,2.561826229095459,0.4065540432929992,0.0,0.0,1.0,310.42626953125,318.0,-9.32829761505127,-24299.92578125,5228.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,304.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5627847909927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005711550475098,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546360,293.11395263671875,297.1499938964844,293.1499938964844,0.6518844962120056,-10054.732421875,304.15869140625,0.8057653307914734,0.487378180027008,0.4448740780353546,293.0053405761719,297.1499938964844,293.1499938964844,0.8873610496520996,-13371.8056640625,304.13385009765625,0.8687373995780945,0.6203315258026123,0.5924263000488281,292.92010498046875,297.1499938964844,293.1499938964844,1.0,-10898.6376953125,304.01397705078125,0.9003824591636658,0.6913830637931824,0.4859891235828399,292.6711730957031,297.1499938964844,293.1499938964844,1.0,-17307.5078125,301.7501525878906,0.994746208190918,0.9304412007331848,0.879070520401001,293.1094055175781,297.1499938964844,293.1499938964844,0.1686249375343322,-17819.015625,304.1502380371094,0.5645540356636047,0.166673868894577,0.7887648940086365,285.46405029296875,291.1499938964844,250.9501342773437,250.41897583007807,279.1563720703125,293.1072082519531,285.4638977050781,1.0,0.7572002410888672,0.4319872856140136,0.4319872856140136,1.0,1.0,-3.8329687118530273,1.2687358856201172,2.56423282623291,0.4082257151603699,0.0,0.0,1.0,312.1107177734375,321.0,-8.58939266204834,-24323.015625,5256.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,304.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5632849931716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005716626183129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546420,293.13134765625,297.1499938964844,293.1499938964844,0.648261308670044,-10010.263671875,304.1618347167969,0.8026083111763,0.4847658276557922,0.4427203238010406,293.0252685546875,297.1499938964844,293.1499938964844,0.888023853302002,-13374.8369140625,304.1381225585937,0.8667410612106323,0.6199511885643005,0.5922749638557434,292.93267822265625,297.1499938964844,293.1499938964844,1.0,-10931.298828125,303.9747009277344,0.8998349905014038,0.6946515440940857,0.488353967666626,292.68121337890625,297.1499938964844,293.1499938964844,1.0,-17405.94921875,301.6624450683594,0.9957759380340576,0.9405322074890136,0.8885957598686218,293.116943359375,297.1499938964844,293.1499938964844,0.1682406961917877,-17787.103515625,304.1507873535156,0.5625342130661011,0.1661749929189682,0.7871294617652893,285.4592590332031,291.1499938964844,251.0127410888672,250.4766387939453,279.1567687988281,293.11480712890625,285.45916748046875,1.0,0.7598952651023865,0.4326848685741424,0.4326848685741424,1.0,1.0,-3.8425371646881104,1.274214267730713,2.568322896957397,0.4115303754806518,0.0,0.0,1.0,315.47247314453125,324.0,-7.117563724517822,-24365.75,5307.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,304.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5642113089561462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005726027302443,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546480,293.13134765625,297.1499938964844,293.1499938964844,0.648261308670044,-10010.263671875,304.1618347167969,0.8026083111763,0.4847658276557922,0.4427203238010406,293.0252685546875,297.1499938964844,293.1499938964844,0.888023853302002,-13374.8369140625,304.1381225585937,0.8667410612106323,0.6199511885643005,0.5922749638557434,292.93267822265625,297.1499938964844,293.1499938964844,1.0,-10931.298828125,303.9747009277344,0.8998349905014038,0.6946515440940857,0.488353967666626,292.68121337890625,297.1499938964844,293.1499938964844,1.0,-17405.94921875,301.6624450683594,0.9957759380340576,0.9405322074890136,0.8885957598686218,293.116943359375,297.1499938964844,293.1499938964844,0.1682406961917877,-17787.103515625,304.1507873535156,0.5625342130661011,0.1661749929189682,0.7871294617652893,285.4592590332031,291.1499938964844,251.0127410888672,250.4766387939453,279.1567687988281,293.11480712890625,285.45916748046875,1.0,0.7598952651023865,0.4326848685741424,0.4326848685741424,1.0,1.0,-3.8425371646881104,1.274214267730713,2.568322896957397,0.4115303754806518,0.0,0.0,1.0,315.47247314453125,324.0,-7.117563724517822,-24365.75,5307.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,304.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5642113089561462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005726027302443,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546540,293.1477966308594,297.1499938964844,293.1499938964844,0.644108235836029,-9959.712890625,304.164794921875,0.7992903590202332,0.4818983078002929,0.4403290450572967,293.04461669921875,297.1499938964844,293.1499938964844,0.8878786563873291,-13368.8857421875,304.1423034667969,0.864567756652832,0.6191847920417786,0.5917632579803467,292.94464111328125,297.1499938964844,293.1499938964844,1.0,-10961.8759765625,303.9379577636719,0.8991886377334595,0.6977308988571167,0.4905959665775299,292.6907958984375,297.1499938964844,293.1499938964844,1.0,-17501.37109375,301.5774230957031,0.9967128038406372,0.9504644870758056,0.8979735374450684,293.1238098144531,297.1499938964844,293.1499938964844,0.1677767187356948,-17748.591796875,304.1513061523437,0.5604327321052551,0.1656181067228317,0.7852506041526794,285.45556640625,291.1499938964844,251.0782928466797,250.5370178222656,279.1571960449219,293.1223449707031,285.4554748535156,1.0,0.7624158263206482,0.4334273040294647,0.4334273040294647,1.0,1.0,-3.8507680892944336,1.279346585273743,2.5714213848114014,0.4147838950157165,0.0,0.0,1.0,318.826904296875,327.0,-5.640088081359863,-24403.94140625,5354.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,304.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5650412440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005734450533054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546600,293.1477966308594,297.1499938964844,293.1499938964844,0.644108235836029,-9959.712890625,304.164794921875,0.7992903590202332,0.4818983078002929,0.4403290450572967,293.04461669921875,297.1499938964844,293.1499938964844,0.8878786563873291,-13368.8857421875,304.1423034667969,0.864567756652832,0.6191847920417786,0.5917632579803467,292.94464111328125,297.1499938964844,293.1499938964844,1.0,-10961.8759765625,303.9379577636719,0.8991886377334595,0.6977308988571167,0.4905959665775299,292.6907958984375,297.1499938964844,293.1499938964844,1.0,-17501.37109375,301.5774230957031,0.9967128038406372,0.9504644870758056,0.8979735374450684,293.1238098144531,297.1499938964844,293.1499938964844,0.1677767187356948,-17748.591796875,304.1513061523437,0.5604327321052551,0.1656181067228317,0.7852506041526794,285.45556640625,291.1499938964844,251.0782928466797,250.5370178222656,279.1571960449219,293.1223449707031,285.4554748535156,1.0,0.7624158263206482,0.4334273040294647,0.4334273040294647,1.0,1.0,-3.8507680892944336,1.279346585273743,2.5714213848114014,0.4147838950157165,0.0,0.0,1.0,318.826904296875,327.0,-5.640088081359863,-24403.94140625,5354.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,304.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5650412440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005734450533054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546660,293.16326904296875,297.1499938964844,293.1499938964844,0.639501690864563,-9903.9765625,304.1675109863281,0.7958407402038574,0.4788112938404083,0.4377404451370239,293.0633850097656,297.1499938964844,293.1499938964844,0.8869511485099792,-13354.2373046875,304.1463928222656,0.8622296452522278,0.6180448532104492,0.5909034609794617,292.9560546875,297.1499938964844,293.1499938964844,1.0,-10990.267578125,303.90386962890625,0.8984416723251343,0.700616717338562,0.4927057027816772,292.699951171875,297.1499938964844,293.1499938964844,1.0,-17593.8671875,301.4950561523437,0.9975647926330566,0.960239827632904,0.9072073698043824,293.1300964355469,297.1499938964844,293.1499938964844,0.1672328561544418,-17703.431640625,304.1517639160156,0.5582515001296997,0.1650042235851287,0.783124566078186,285.4529113769531,291.1499938964844,251.14678955078125,250.6000823974609,279.1576538085937,293.1298217773437,285.4528503417969,1.0,0.7647687196731567,0.4342161118984222,0.4342161118984222,1.0,1.0,-3.8577122688293457,1.2841545343399048,2.5735578536987305,0.4179958403110504,0.0,0.0,1.0,322.1731872558594,330.0,-4.160303592681885,-24437.923828125,5398.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,305.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5657818913459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005741966888308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546720,293.16326904296875,297.1499938964844,293.1499938964844,0.639501690864563,-9903.9765625,304.1675109863281,0.7958407402038574,0.4788112938404083,0.4377404451370239,293.0633850097656,297.1499938964844,293.1499938964844,0.8869511485099792,-13354.2373046875,304.1463928222656,0.8622296452522278,0.6180448532104492,0.5909034609794617,292.9560546875,297.1499938964844,293.1499938964844,1.0,-10990.267578125,303.90386962890625,0.8984416723251343,0.700616717338562,0.4927057027816772,292.699951171875,297.1499938964844,293.1499938964844,1.0,-17593.8671875,301.4950561523437,0.9975647926330566,0.960239827632904,0.9072073698043824,293.1300964355469,297.1499938964844,293.1499938964844,0.1672328561544418,-17703.431640625,304.1517639160156,0.5582515001296997,0.1650042235851287,0.783124566078186,285.4529113769531,291.1499938964844,251.14678955078125,250.6000823974609,279.1576538085937,293.1298217773437,285.4528503417969,1.0,0.7647687196731567,0.4342161118984222,0.4342161118984222,1.0,1.0,-3.8577122688293457,1.2841545343399048,2.5735578536987305,0.4179958403110504,0.0,0.0,1.0,322.1731872558594,330.0,-4.160303592681885,-24437.923828125,5398.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,305.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5657818913459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005741966888308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546780,293.1778564453125,297.1499938964844,293.1499938964844,0.6344625949859619,-9843.248046875,304.1700744628906,0.7922638654708862,0.4755098819732666,0.4349623918533325,293.0816345214844,297.1499938964844,293.1499938964844,0.8852431178092957,-13330.908203125,304.1504211425781,0.8597283363342285,0.6165316104888916,0.5896967053413391,292.96649169921875,297.1499938964844,293.1499938964844,1.0,-11017.0126953125,303.8717956542969,0.8976182341575623,0.7034071087837219,0.4947240650653839,292.70904541015625,297.1499938964844,293.1499938964844,1.0,-17682.71484375,301.4159545898437,0.9983136653900146,0.969792664051056,0.9162189364433287,293.1358642578125,297.1499938964844,293.1499938964844,0.1666138619184494,-17652.0,304.1522216796875,0.5559943318367004,0.1643377542495727,0.7807684540748596,285.4513244628906,291.1499938964844,251.2182159423828,250.6658477783203,279.1581420898437,293.1373596191406,285.4513244628906,1.0,0.7669545412063599,0.4350525736808777,0.4350525736808777,1.0,1.0,-3.863356590270996,1.2886351346969604,2.574721574783325,0.4211680591106415,0.0,0.0,1.0,325.5157165527344,333.0,-2.6611573696136475,-24467.8359375,5438.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,305.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5664368271827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005748613621108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546840,293.1778564453125,297.1499938964844,293.1499938964844,0.6344625949859619,-9843.248046875,304.1700744628906,0.7922638654708862,0.4755098819732666,0.4349623918533325,293.0816345214844,297.1499938964844,293.1499938964844,0.8852431178092957,-13330.908203125,304.1504211425781,0.8597283363342285,0.6165316104888916,0.5896967053413391,292.96649169921875,297.1499938964844,293.1499938964844,1.0,-11017.0126953125,303.8717956542969,0.8976182341575623,0.7034071087837219,0.4947240650653839,292.70904541015625,297.1499938964844,293.1499938964844,1.0,-17682.71484375,301.4159545898437,0.9983136653900146,0.969792664051056,0.9162189364433287,293.1358642578125,297.1499938964844,293.1499938964844,0.1666138619184494,-17652.0,304.1522216796875,0.5559943318367004,0.1643377542495727,0.7807684540748596,285.4513244628906,291.1499938964844,251.2182159423828,250.6658477783203,279.1581420898437,293.1373596191406,285.4513244628906,1.0,0.7669545412063599,0.4350525736808777,0.4350525736808777,1.0,1.0,-3.863356590270996,1.2886351346969604,2.574721574783325,0.4211680591106415,0.0,0.0,1.0,325.5157165527344,333.0,-2.6611573696136475,-24467.8359375,5438.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,305.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5664368271827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005748613621108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546900,293.1849670410156,297.1499938964844,293.1499938964844,0.6317741870880127,-9810.89453125,304.1712951660156,0.7904168963432312,0.4737602770328522,0.4334974288940429,293.0906677246094,297.1499938964844,293.1499938964844,0.8840908408164978,-13315.8994140625,304.1524353027344,0.8584074378013611,0.6156225204467773,0.5889603495597839,292.9712829589844,297.1499938964844,293.1499938964844,1.0,-11030.150390625,303.8560485839844,0.8971875905990601,0.704792857170105,0.4957296550273895,292.71368408203125,297.1499938964844,293.1499938964844,1.0,-17724.873046875,301.3783874511719,0.9986199736595154,0.9744681119918824,0.9205498099327089,293.1385498046875,297.1499938964844,293.1499938964844,0.1662789732217788,-17624.154296875,304.15240478515625,0.5548340082168579,0.1639869958162307,0.7795162200927734,285.45098876953125,291.1499938964844,251.25503540039065,250.69972229003903,279.15838623046875,293.1411437988281,285.45098876953125,1.0,0.7679814100265503,0.4354899227619171,0.4354899227619171,1.0,1.0,-3.86562442779541,1.2907310724258425,2.5748932361602783,0.4227345287799835,0.0,0.0,1.0,327.1970520019531,333.0,-1.832610249519348,-24481.18359375,5456.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5667334794998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000575162412133,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
546960,293.1921691894531,297.1499938964844,293.1499938964844,0.6289196610450745,-9776.5107421875,304.172607421875,0.7885046601295471,0.471900075674057,0.4319503307342529,293.0998229980469,297.1499938964844,293.1499938964844,0.882694661617279,-13298.080078125,304.1545104980469,0.8570208549499512,0.614576518535614,0.5881099700927734,292.9758605957031,297.1499938964844,293.1499938964844,1.0,-11042.966796875,303.8406982421875,0.8967297673225403,0.7061511874198914,0.496722549200058,292.7182922363281,297.1499938964844,293.1499938964844,1.0,-17765.42578125,301.34228515625,0.998874008655548,0.979085087776184,0.9247563481330872,293.1411437988281,297.1499938964844,293.1499938964844,0.1659278720617294,-17594.9375,304.1526184082031,0.5536482930183411,0.163624957203865,0.7782202363014221,285.4510498046875,291.1499938964844,251.2925720214844,250.73426818847656,279.1586303710937,293.1450500488281,285.4510803222656,1.0,0.7689576745033264,0.4359419345855713,0.4359419345855713,1.0,1.0,-3.867438077926636,1.292705535888672,2.5747323036193848,0.4242817461490631,0.0,0.0,1.0,328.8935852050781,336.0,-0.8861905932426453,-24493.318359375,5473.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5670092105865479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005754422745667,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547020,293.2064208984375,297.1499938964844,293.1499938964844,0.6227120757102966,-9701.666015625,304.1754150390625,0.7845028638839722,0.4679392576217651,0.428613543510437,293.1181640625,297.1499938964844,293.1499938964844,0.8791504502296448,-13253.7724609375,304.1589050292969,0.8540648221969604,0.61212557554245,0.5860595703125,292.9847412109375,297.1499938964844,293.1499938964844,1.0,-11067.2958984375,303.81158447265625,0.8957338333129883,0.7087651491165161,0.4986456632614136,292.7274780273437,297.1499938964844,293.1499938964844,1.0,-17842.208984375,301.27398681640625,0.9990000128746032,0.9881606698036194,0.9328479170799256,293.1459655761719,297.1499938964844,293.1499938964844,0.1651774644851684,-17532.40625,304.1529846191406,0.551214873790741,0.1628688275814056,0.7755008339881897,285.45245361328125,291.1499938964844,251.36984252929688,250.80535888671875,279.1592102050781,293.153076171875,285.4525146484375,1.0,0.770755410194397,0.4368896186351776,0.4368896186351776,1.0,1.0,-3.869736909866333,1.2963011264801023,2.5734357833862305,0.4273126721382141,0.0,0.0,1.0,332.3113098144531,339.0,1.2759796380996704,-24514.259765625,5502.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,305.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5674986839294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005759390187449,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547080,293.2064208984375,297.1499938964844,293.1499938964844,0.6227120757102966,-9701.666015625,304.1754150390625,0.7845028638839722,0.4679392576217651,0.428613543510437,293.1181640625,297.1499938964844,293.1499938964844,0.8791504502296448,-13253.7724609375,304.1589050292969,0.8540648221969604,0.61212557554245,0.5860595703125,292.9847412109375,297.1499938964844,293.1499938964844,1.0,-11067.2958984375,303.81158447265625,0.8957338333129883,0.7087651491165161,0.4986456632614136,292.7274780273437,297.1499938964844,293.1499938964844,1.0,-17842.208984375,301.27398681640625,0.9990000128746032,0.9881606698036194,0.9328479170799256,293.1459655761719,297.1499938964844,293.1499938964844,0.1651774644851684,-17532.40625,304.1529846191406,0.551214873790741,0.1628688275814056,0.7755008339881897,285.45245361328125,291.1499938964844,251.36984252929688,250.80535888671875,279.1592102050781,293.153076171875,285.4525146484375,1.0,0.770755410194397,0.4368896186351776,0.4368896186351776,1.0,1.0,-3.869736909866333,1.2963011264801023,2.5734357833862305,0.4273126721382141,0.0,0.0,1.0,332.3113098144531,339.0,1.2759796380996704,-24514.259765625,5502.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,305.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5674986839294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005759390187449,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547140,293.2198486328125,297.1499938964844,293.1499938964844,0.6160483956336975,-9621.4169921875,304.17803955078125,0.7803870439529419,0.4637866616249084,0.4250775873661041,293.1361389160156,297.1499938964844,293.1499938964844,0.8747292757034302,-13199.6005859375,304.1632995605469,0.8509483337402344,0.6092828512191772,0.5836219191551208,292.99322509765625,297.1499938964844,293.1499938964844,1.0,-11089.7353515625,303.7848205566406,0.8946681022644043,0.7112282514572144,0.5004688501358032,292.73651123046875,297.1499938964844,293.1499938964844,1.0,-17913.880859375,301.21026611328125,0.9990000128746032,0.9970314502716064,0.9405605792999268,293.150390625,297.1499938964844,293.1499938964844,0.1643644273281097,-17464.54296875,304.1533508300781,0.5487342476844788,0.1620732396841049,0.7726096510887146,285.4553527832031,291.1499938964844,251.4499969482422,250.87908935546875,279.1597595214844,293.16131591796875,285.4554748535156,1.0,0.7723594307899475,0.437892347574234,0.437892347574234,1.0,1.0,-3.870546579360962,1.2995147705078125,2.5710318088531494,0.4302839338779449,0.0,0.0,1.0,335.7078857421875,342.0,3.397033452987671,-24531.552734375,5527.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.06964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5679049491882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005763513618148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547200,293.2198486328125,297.1499938964844,293.1499938964844,0.6160483956336975,-9621.4169921875,304.17803955078125,0.7803870439529419,0.4637866616249084,0.4250775873661041,293.1361389160156,297.1499938964844,293.1499938964844,0.8747292757034302,-13199.6005859375,304.1632995605469,0.8509483337402344,0.6092828512191772,0.5836219191551208,292.99322509765625,297.1499938964844,293.1499938964844,1.0,-11089.7353515625,303.7848205566406,0.8946681022644043,0.7112282514572144,0.5004688501358032,292.73651123046875,297.1499938964844,293.1499938964844,1.0,-17913.880859375,301.21026611328125,0.9990000128746032,0.9970314502716064,0.9405605792999268,293.150390625,297.1499938964844,293.1499938964844,0.1643644273281097,-17464.54296875,304.1533508300781,0.5487342476844788,0.1620732396841049,0.7726096510887146,285.4553527832031,291.1499938964844,251.4499969482422,250.87908935546875,279.1597595214844,293.16131591796875,285.4554748535156,1.0,0.7723594307899475,0.437892347574234,0.437892347574234,1.0,1.0,-3.870546579360962,1.2995147705078125,2.5710318088531494,0.4302839338779449,0.0,0.0,1.0,335.7078857421875,342.0,3.397033452987671,-24531.552734375,5527.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.06964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5679049491882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005763513618148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547260,293.2329406738281,297.1499938964844,293.1499938964844,0.608920693397522,-9535.5498046875,304.1805725097656,0.77591472864151,0.4593610465526581,0.4213548302650451,293.1542663574219,297.1499938964844,293.1499938964844,0.8693781495094299,-13134.8359375,304.16778564453125,0.8474109768867493,0.6059592366218567,0.5807952880859375,293.0025939941406,297.1499938964844,293.1499938964844,1.0,-11108.9375,303.7619323730469,0.8931893706321716,0.7133064270019531,0.5021159648895264,292.74615478515625,297.1499938964844,293.1499938964844,1.0,-17966.689453125,301.1630554199219,0.9990007877349854,1.0,0.9464868903160096,293.1552124023437,297.1499938964844,293.1499938964844,0.1633963286876678,-17383.376953125,304.15386962890625,0.5458954572677612,0.1610893458127975,0.7692315578460693,285.4608459472656,291.1499938964844,251.5347442626953,250.95700073242188,279.1603698730469,293.16845703125,285.46112060546875,1.0,0.7736484408378601,0.4389593303203583,0.4389593303203583,1.0,1.0,-3.867725133895874,1.3015817403793335,2.56614351272583,0.433019608259201,0.0,0.0,1.0,339.4507751464844,345.0,7.232956886291504,-24540.69921875,5543.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,305.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5682255625724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005766767426393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547320,293.2329406738281,297.1499938964844,293.1499938964844,0.608920693397522,-9535.5498046875,304.1805725097656,0.77591472864151,0.4593610465526581,0.4213548302650451,293.1542663574219,297.1499938964844,293.1499938964844,0.8693781495094299,-13134.8359375,304.16778564453125,0.8474109768867493,0.6059592366218567,0.5807952880859375,293.0025939941406,297.1499938964844,293.1499938964844,1.0,-11108.9375,303.7619323730469,0.8931893706321716,0.7133064270019531,0.5021159648895264,292.74615478515625,297.1499938964844,293.1499938964844,1.0,-17966.689453125,301.1630554199219,0.9990007877349854,1.0,0.9464868903160096,293.1552124023437,297.1499938964844,293.1499938964844,0.1633963286876678,-17383.376953125,304.15386962890625,0.5458954572677612,0.1610893458127975,0.7692315578460693,285.4608459472656,291.1499938964844,251.5347442626953,250.95700073242188,279.1603698730469,293.16845703125,285.46112060546875,1.0,0.7736484408378601,0.4389593303203583,0.4389593303203583,1.0,1.0,-3.867725133895874,1.3015817403793335,2.56614351272583,0.433019608259201,0.0,0.0,1.0,339.4507751464844,345.0,7.232956886291504,-24540.69921875,5543.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,305.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5682255625724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005766767426393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547380,293.2457580566406,297.1499938964844,293.1499938964844,0.6010662317276001,-9440.6240234375,304.1834716796875,0.770783543586731,0.4546605348587036,0.4174138009548187,293.1725158691406,297.1499938964844,293.1499938964844,0.8627306818962097,-13054.90625,304.1729431152344,0.8431408405303955,0.6021504402160645,0.5775424838066101,293.014404296875,297.1499938964844,293.1499938964844,1.0,-11119.4267578125,303.7497253417969,0.8907848000526428,0.7146475315093994,0.503314733505249,292.7565612792969,297.1499938964844,293.1499938964844,1.0,-17966.525390625,301.1634521484375,0.9968448877334596,1.0,0.947301149368286,293.1605834960937,297.1499938964844,293.1499938964844,0.1621051877737045,-17274.30078125,304.1547241210937,0.542326033115387,0.1598689258098602,0.7649524807929993,285.4748229980469,291.1499938964844,251.62548828125,251.0403594970703,279.1614074707031,293.1749572753906,285.475341796875,1.0,0.7741913199424744,0.4401502311229706,0.4401502311229706,1.0,1.0,-3.856347322463989,1.3008852005004885,2.555462121963501,0.4348565638065338,0.0,0.0,1.0,343.8709716796875,348.0,16.717105865478516,-24533.48828125,5537.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,305.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5684134364128113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005768673727288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547440,293.2457580566406,297.1499938964844,293.1499938964844,0.6010662317276001,-9440.6240234375,304.1834716796875,0.770783543586731,0.4546605348587036,0.4174138009548187,293.1725158691406,297.1499938964844,293.1499938964844,0.8627306818962097,-13054.90625,304.1729431152344,0.8431408405303955,0.6021504402160645,0.5775424838066101,293.014404296875,297.1499938964844,293.1499938964844,1.0,-11119.4267578125,303.7497253417969,0.8907848000526428,0.7146475315093994,0.503314733505249,292.7565612792969,297.1499938964844,293.1499938964844,1.0,-17966.525390625,301.1634521484375,0.9968448877334596,1.0,0.947301149368286,293.1605834960937,297.1499938964844,293.1499938964844,0.1621051877737045,-17274.30078125,304.1547241210937,0.542326033115387,0.1598689258098602,0.7649524807929993,285.4748229980469,291.1499938964844,251.62548828125,251.0403594970703,279.1614074707031,293.1749572753906,285.475341796875,1.0,0.7741913199424744,0.4401502311229706,0.4401502311229706,1.0,1.0,-3.856347322463989,1.3008852005004885,2.555462121963501,0.4348565638065338,0.0,0.0,1.0,343.8709716796875,348.0,16.717105865478516,-24533.48828125,5537.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,305.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5684134364128113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005768673727288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547500,293.2519836425781,297.1499938964844,293.1499938964844,0.5968982577323914,-9390.1796875,304.1849670410156,0.7682425379753113,0.4522230327129364,0.4153590798377991,293.1815490722656,297.1499938964844,293.1499938964844,0.8589669466018677,-13009.8955078125,304.17559814453125,0.8410114049911499,0.6000903844833374,0.5757588148117065,293.0209350585937,297.1499938964844,293.1499938964844,1.0,-11121.642578125,303.747314453125,0.8895456790924072,0.7150821089744568,0.5037383437156677,292.7620849609375,297.1499938964844,293.1499938964844,1.0,-17962.302734375,301.1675109863281,0.9956709742546082,1.0,0.9473998546600342,293.1633605957031,297.1499938964844,293.1499938964844,0.16134113073349,-17209.587890625,304.1552429199219,0.5404938459396362,0.159184068441391,0.7624486088752747,285.4841003417969,291.1499938964844,251.67295837402344,251.08395385742188,279.1618957519531,293.1783142089844,285.4846496582031,1.0,0.774250864982605,0.4407846331596374,0.4407846331596374,1.0,1.0,-3.84934401512146,1.3001627922058103,2.5491812229156494,0.435663104057312,0.0,0.0,1.0,345.9423522949219,348.0,20.881139755249023,-24528.46484375,5528.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,305.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.568443775177002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005768981645815,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547560,293.2580261230469,297.1499938964844,293.1499938964844,0.5926030278205872,-9338.1669921875,304.1864013671875,0.7657343745231628,0.4497385919094085,0.4132560193538666,293.1903991699219,297.1499938964844,293.1499938964844,0.8549644947052002,-12962.21875,304.1781921386719,0.8389037251472473,0.5979467630386353,0.573887825012207,293.0276794433594,297.1499938964844,293.1499938964844,1.0,-11122.265625,303.74688720703125,0.8883073329925537,0.7153862118721008,0.5040640234947205,292.76776123046875,297.1499938964844,293.1499938964844,1.0,-17957.515625,301.1720886230469,0.994525909423828,1.0,0.9474963545799256,293.16619873046875,297.1499938964844,293.1499938964844,0.1605128198862075,-17139.373046875,304.1557922363281,0.5386509299278259,0.1584601551294326,0.7597379684448242,285.49432373046875,291.1499938964844,251.72178649902344,251.12876892089844,279.1623840332031,293.1815795898437,285.4949645996094,1.0,0.7742069959640503,0.4414405822753906,0.4414405822753906,1.0,1.0,-3.841808319091797,1.299299240112305,2.542509078979492,0.4364400506019592,0.0,0.0,1.0,347.915771484375,351.0,24.393463134765625,-24522.998046875,5517.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,305.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5684317350387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005768859409727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547620,293.2696228027344,297.1499938964844,293.1499938964844,0.5837071537971497,-9230.3544921875,304.1890869140625,0.7607977390289307,0.4446490108966827,0.4089313149452209,293.2075500488281,297.1499938964844,293.1499938964844,0.8463618159294128,-12860.2666015625,304.18310546875,0.8347322940826416,0.593443751335144,0.5699284672737122,293.0416564941406,297.1499938964844,293.1499938964844,1.0,-11119.53515625,303.7508544921875,0.8858187794685364,0.7156534790992737,0.5044661164283752,292.7795715332031,297.1499938964844,293.1499938964844,1.0,-17946.611328125,301.1824951171875,0.9922952055931092,1.0,0.9476839303970336,293.1717529296875,297.1499938964844,293.1499938964844,0.158708706498146,-16986.248046875,304.1568603515625,0.5349460244178772,0.1569203585386276,0.7538397312164307,285.51715087890625,291.1499938964844,251.82321166992188,251.22178649902344,279.16326904296875,293.1879577636719,285.5178527832031,1.0,0.7738797664642334,0.4428116679191589,0.4428116679191589,1.0,1.0,-3.8254525661468506,1.2972415685653689,2.5282111167907715,0.43793386220932,0.0,0.0,1.0,351.64617919921875,354.0,29.90030860900879,-24510.609375,5491.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,305.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5682874917984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005767395487055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547680,293.2696228027344,297.1499938964844,293.1499938964844,0.5837071537971497,-9230.3544921875,304.1890869140625,0.7607977390289307,0.4446490108966827,0.4089313149452209,293.2075500488281,297.1499938964844,293.1499938964844,0.8463618159294128,-12860.2666015625,304.18310546875,0.8347322940826416,0.593443751335144,0.5699284672737122,293.0416564941406,297.1499938964844,293.1499938964844,1.0,-11119.53515625,303.7508544921875,0.8858187794685364,0.7156534790992737,0.5044661164283752,292.7795715332031,297.1499938964844,293.1499938964844,1.0,-17946.611328125,301.1824951171875,0.9922952055931092,1.0,0.9476839303970336,293.1717529296875,297.1499938964844,293.1499938964844,0.158708706498146,-16986.248046875,304.1568603515625,0.5349460244178772,0.1569203585386276,0.7538397312164307,285.51715087890625,291.1499938964844,251.82321166992188,251.22178649902344,279.16326904296875,293.1879577636719,285.5178527832031,1.0,0.7738797664642334,0.4428116679191589,0.4428116679191589,1.0,1.0,-3.8254525661468506,1.2972415685653689,2.5282111167907715,0.43793386220932,0.0,0.0,1.0,351.64617919921875,354.0,29.90030860900879,-24510.609375,5491.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,305.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5682874917984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005767395487055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547740,293.2804870605469,297.1499938964844,293.1499938964844,0.5744656920433044,-9118.1923828125,304.1914367675781,0.7559409141540527,0.4394120573997497,0.4044656455516815,293.223876953125,297.1499938964844,293.1499938964844,0.8370537757873535,-12750.5439453125,304.18756103515625,0.8305821418762207,0.5886732935905457,0.5657068490982056,293.0556335449219,297.1499938964844,293.1499938964844,1.0,-11112.3798828125,303.76025390625,0.8833020925521851,0.715562641620636,0.5045887231826782,292.7918395996094,297.1499938964844,293.1499938964844,1.0,-17934.2734375,301.1942749023437,0.9901145100593568,1.0,0.947866678237915,293.1771240234375,297.1499938964844,293.1499938964844,0.1567486822605133,-16819.60546875,304.1578369140625,0.5312229990959167,0.1552795171737671,0.7474318742752075,285.54248046875,291.1499938964844,251.9293365478516,251.3190460205078,279.1642150878906,293.1953430175781,285.54327392578125,1.0,0.7733017802238464,0.4442812800407409,0.4442812800407409,1.0,1.0,-3.8076560497283936,1.294885277748108,2.512770891189575,0.4394299387931824,0.0,0.0,1.0,355.1688842773437,357.0,33.956031799316406,-24495.69140625,5458.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,305.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5679882168769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005764358211308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547800,293.2804870605469,297.1499938964844,293.1499938964844,0.5744656920433044,-9118.1923828125,304.1914367675781,0.7559409141540527,0.4394120573997497,0.4044656455516815,293.223876953125,297.1499938964844,293.1499938964844,0.8370537757873535,-12750.5439453125,304.18756103515625,0.8305821418762207,0.5886732935905457,0.5657068490982056,293.0556335449219,297.1499938964844,293.1499938964844,1.0,-11112.3798828125,303.76025390625,0.8833020925521851,0.715562641620636,0.5045887231826782,292.7918395996094,297.1499938964844,293.1499938964844,1.0,-17934.2734375,301.1942749023437,0.9901145100593568,1.0,0.947866678237915,293.1771240234375,297.1499938964844,293.1499938964844,0.1567486822605133,-16819.60546875,304.1578369140625,0.5312229990959167,0.1552795171737671,0.7474318742752075,285.54248046875,291.1499938964844,251.9293365478516,251.3190460205078,279.1642150878906,293.1953430175781,285.54327392578125,1.0,0.7733017802238464,0.4442812800407409,0.4442812800407409,1.0,1.0,-3.8076560497283936,1.294885277748108,2.512770891189575,0.4394299387931824,0.0,0.0,1.0,355.1688842773437,357.0,33.956031799316406,-24495.69140625,5458.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,305.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5679882168769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005764358211308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
