time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547860,293.2906799316406,297.1499938964844,293.1499938964844,0.5649489164352417,-9002.458984375,304.1934814453125,0.7511447072029114,0.4340421259403229,0.3998746573925018,293.2393798828125,297.1499938964844,293.1499938964844,0.8271384239196777,-12634.07421875,304.1915588378906,0.826416552066803,0.5836508274078369,0.5612426400184631,293.0690612792969,297.1499938964844,293.1499938964844,1.0,-11102.3916015625,303.7731018066406,0.8807851076126099,0.7152295112609863,0.5045354962348938,292.8044128417969,297.1499938964844,293.1499938964844,1.0,-17920.947265625,301.2069702148437,0.9879608750343324,1.0,0.9480465650558472,293.1822204589844,297.1499938964844,293.1499938964844,0.1546725928783416,-16642.748046875,304.15869140625,0.5274940133094788,0.1535583883523941,0.7406272292137146,285.569580078125,291.1499938964844,252.0397186279297,251.4201202392578,279.1650695800781,293.2030334472656,285.5704040527344,1.0,0.772540271282196,0.4458309412002563,0.4458309412002563,1.0,1.0,-3.788724422454834,1.292284607887268,2.4964396953582764,0.4409163892269134,0.0,0.0,1.0,358.5524597167969,360.0,36.80002212524414,-24477.982421875,5422.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5675451755523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005759862251579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547920,293.2906799316406,297.1499938964844,293.1499938964844,0.5649489164352417,-9002.458984375,304.1934814453125,0.7511447072029114,0.4340421259403229,0.3998746573925018,293.2393798828125,297.1499938964844,293.1499938964844,0.8271384239196777,-12634.07421875,304.1915588378906,0.826416552066803,0.5836508274078369,0.5612426400184631,293.0690612792969,297.1499938964844,293.1499938964844,1.0,-11102.3916015625,303.7731018066406,0.8807851076126099,0.7152295112609863,0.5045354962348938,292.8044128417969,297.1499938964844,293.1499938964844,1.0,-17920.947265625,301.2069702148437,0.9879608750343324,1.0,0.9480465650558472,293.1822204589844,297.1499938964844,293.1499938964844,0.1546725928783416,-16642.748046875,304.15869140625,0.5274940133094788,0.1535583883523941,0.7406272292137146,285.569580078125,291.1499938964844,252.0397186279297,251.4201202392578,279.1650695800781,293.2030334472656,285.5704040527344,1.0,0.772540271282196,0.4458309412002563,0.4458309412002563,1.0,1.0,-3.788724422454834,1.292284607887268,2.4964396953582764,0.4409163892269134,0.0,0.0,1.0,358.5524597167969,360.0,36.80002212524414,-24477.982421875,5422.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5675451755523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005759862251579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
547980,293.3001403808594,297.1499938964844,293.1499938964844,0.5552075505256653,-8883.693359375,304.1951904296875,0.7463886737823486,0.4285502433776855,0.3951702713966369,293.254150390625,297.1499938964844,293.1499938964844,0.8166787028312683,-12511.4521484375,304.1950988769531,0.822191596031189,0.5783836841583252,0.5565451979637146,293.08221435546875,297.1499938964844,293.1499938964844,1.0,-11089.4765625,303.7894897460937,0.8782249093055725,0.7146024107933044,0.5042864084243774,292.81719970703125,297.1499938964844,293.1499938964844,1.0,-17906.896484375,301.2203369140625,0.9858109951019288,1.0,0.9482255578041076,293.18701171875,297.1499938964844,293.1499938964844,0.1525053977966308,-16457.708984375,304.1593933105469,0.5237612128257751,0.1517681181430816,0.7334946393966675,285.59796142578125,291.1499938964844,252.1539459228516,251.52459716796875,279.165771484375,293.21044921875,285.5988464355469,1.0,0.7716308236122131,0.447447657585144,0.447447657585144,1.0,1.0,-3.768744945526123,1.289423584938049,2.479321241378784,0.4423598051071167,0.0,0.0,1.0,361.8536376953125,363.0,38.85155487060547,-24456.869140625,5382.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,305.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5669690370559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005754014709964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548040,293.3001403808594,297.1499938964844,293.1499938964844,0.5552075505256653,-8883.693359375,304.1951904296875,0.7463886737823486,0.4285502433776855,0.3951702713966369,293.254150390625,297.1499938964844,293.1499938964844,0.8166787028312683,-12511.4521484375,304.1950988769531,0.822191596031189,0.5783836841583252,0.5565451979637146,293.08221435546875,297.1499938964844,293.1499938964844,1.0,-11089.4765625,303.7894897460937,0.8782249093055725,0.7146024107933044,0.5042864084243774,292.81719970703125,297.1499938964844,293.1499938964844,1.0,-17906.896484375,301.2203369140625,0.9858109951019288,1.0,0.9482255578041076,293.18701171875,297.1499938964844,293.1499938964844,0.1525053977966308,-16457.708984375,304.1593933105469,0.5237612128257751,0.1517681181430816,0.7334946393966675,285.59796142578125,291.1499938964844,252.1539459228516,251.52459716796875,279.165771484375,293.21044921875,285.5988464355469,1.0,0.7716308236122131,0.447447657585144,0.447447657585144,1.0,1.0,-3.768744945526123,1.289423584938049,2.479321241378784,0.4423598051071167,0.0,0.0,1.0,361.8536376953125,363.0,38.85155487060547,-24456.869140625,5382.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,305.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5669690370559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005754014709964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548100,293.3046569824219,297.1499938964844,293.1499938964844,0.5502671599388123,-8823.32421875,304.1959533691406,0.7440218925476074,0.4257626533508301,0.3927798271179199,293.26129150390625,297.1499938964844,293.1499938964844,0.8112632036209106,-12448.0009765625,304.1967163085937,0.8200446963310242,0.5756615996360779,0.5541127324104309,293.0887756347656,297.1499938964844,293.1499938964844,1.0,-11081.87890625,303.7990417480469,0.8769192695617676,0.7141730785369873,0.5040827393531799,292.8236694335937,297.1499938964844,293.1499938964844,1.0,-17899.650390625,301.2272644042969,0.9847326278686525,1.0,0.9483150839805604,293.1893005371094,297.1499938964844,293.1499938964844,0.1513930410146713,-16362.55078125,304.1596984863281,0.5218948721885681,0.1508495956659317,0.7298200726509094,285.612548828125,291.1499938964844,252.21237182617188,251.57798767089844,279.1661071777344,293.21405029296875,285.6134338378906,1.0,0.7711285352706909,0.4482793807983398,0.4482793807983398,1.0,1.0,-3.758382797241211,1.2878947257995603,2.4704880714416504,0.4430601894855499,0.0,0.0,1.0,363.4851684570313,363.0,39.69685363769531,-24444.890625,5360.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,305.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.566635251045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005750627024099,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548160,293.3089904785156,297.1499938964844,293.1499938964844,0.545287549495697,-8762.3701171875,304.1966552734375,0.7416614890098572,0.4229500889778137,0.3903660774230957,293.2682189941406,297.1499938964844,293.1499938964844,0.8057342171669006,-12383.21484375,304.1982727050781,0.8178691864013672,0.5728834271430969,0.5516270399093628,293.09527587890625,297.1499938964844,293.1499938964844,1.0,-11073.5361328125,303.8095397949219,0.8755955100059509,0.7136674523353577,0.5038267374038696,292.8301696777344,297.1499938964844,293.1499938964844,1.0,-17892.2734375,301.2342834472656,0.983651041984558,1.0,0.9484047889709472,293.1914978027344,297.1499938964844,293.1499938964844,0.150264024734497,-16265.8271484375,304.1600036621094,0.5200303196907043,0.1499167531728744,0.7260802984237671,285.6273803710937,291.1499938964844,252.27159118652344,251.632080078125,279.1664428710937,293.21759033203125,285.6282958984375,1.0,0.7705981731414795,0.449126124382019,0.449126124382019,1.0,1.0,-3.7477874755859375,1.2863030433654783,2.461484432220459,0.4437458515167236,0.0,0.0,1.0,365.1075134277344,366.0,40.46709442138672,-24431.951171875,5339.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,305.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5662734508514404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005746955284848,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548220,293.31719970703125,297.1499938964844,293.1499938964844,0.5352286696434021,-8638.8994140625,304.1978454589844,0.736955463886261,0.4172558188438415,0.3854750692844391,293.2816467285156,297.1499938964844,293.1499938964844,0.7943586707115173,-12249.841796875,304.2011108398437,0.813411295413971,0.5671643018722534,0.5465015172958374,293.10821533203125,297.1499938964844,293.1499938964844,1.0,-11054.6396484375,303.8331604003906,0.872892439365387,0.7124284505844116,0.5031580924987793,292.8432922363281,297.1499938964844,293.1499938964844,1.0,-17877.154296875,301.2486572265625,0.981476664543152,1.0,0.9485847353935242,293.1957092285156,297.1499938964844,293.1499938964844,0.1479609161615371,-16068.0634765625,304.1604919433594,0.5163110494613647,0.1480111628770828,0.7184180617332458,285.65771484375,291.1499938964844,252.39219665527344,251.7421722412109,279.16705322265625,293.2245178222656,285.6586608886719,1.0,0.76945960521698,0.4508624970912933,0.4508624970912933,1.0,1.0,-3.7259280681610094,1.2829324007034302,2.44299578666687,0.445068210363388,0.0,0.0,1.0,368.3304138183594,369.0,41.84286880493164,-24403.162109375,5293.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5654712915420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000573881494347,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548280,293.31719970703125,297.1499938964844,293.1499938964844,0.5352286696434021,-8638.8994140625,304.1978454589844,0.736955463886261,0.4172558188438415,0.3854750692844391,293.2816467285156,297.1499938964844,293.1499938964844,0.7943586707115173,-12249.841796875,304.2011108398437,0.813411295413971,0.5671643018722534,0.5465015172958374,293.10821533203125,297.1499938964844,293.1499938964844,1.0,-11054.6396484375,303.8331604003906,0.872892439365387,0.7124284505844116,0.5031580924987793,292.8432922363281,297.1499938964844,293.1499938964844,1.0,-17877.154296875,301.2486572265625,0.981476664543152,1.0,0.9485847353935242,293.1957092285156,297.1499938964844,293.1499938964844,0.1479609161615371,-16068.0634765625,304.1604919433594,0.5163110494613647,0.1480111628770828,0.7184180617332458,285.65771484375,291.1499938964844,252.39219665527344,251.7421722412109,279.16705322265625,293.2245178222656,285.6586608886719,1.0,0.76945960521698,0.4508624970912933,0.4508624970912933,1.0,1.0,-3.7259280681610094,1.2829324007034302,2.44299578666687,0.445068210363388,0.0,0.0,1.0,368.3304138183594,369.0,41.84286880493164,-24403.162109375,5293.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5654712915420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000573881494347,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548340,293.3247985839844,297.1499938964844,293.1499938964844,0.525058388710022,-8513.5556640625,304.1988525390625,0.7322561740875244,0.4114775359630584,0.3805062770843506,293.2944641113281,297.1499938964844,293.1499938964844,0.78258216381073,-12111.568359375,304.2037048339844,0.8087666630744934,0.5612318515777588,0.541174054145813,293.1210632324219,297.1499938964844,293.1499938964844,1.0,-11032.7724609375,303.8603515625,0.8701128959655762,0.710881769657135,0.5022774934768677,292.8565673828125,297.1499938964844,293.1499938964844,1.0,-17861.5859375,301.2634582519531,0.979286789894104,1.0,0.948765516281128,293.1996459960937,297.1499938964844,293.1499938964844,0.1456039249897003,-15865.0068359375,304.1609191894531,0.5126111507415771,0.1460557132959365,0.7105286717414856,285.6888732910156,291.1499938964844,252.51535034179688,251.85446166992188,279.1676330566406,293.2312316894531,285.6898498535156,1.0,0.7682241201400757,0.452653557062149,0.452653557062149,1.0,1.0,-3.703205347061157,1.279308557510376,2.423896789550781,0.4463163614273071,0.0,0.0,1.0,371.5299377441406,372.0,43.05832290649414,-24370.451171875,5245.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,305.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5645699501037598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005729667609557,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548400,293.3247985839844,297.1499938964844,293.1499938964844,0.525058388710022,-8513.5556640625,304.1988525390625,0.7322561740875244,0.4114775359630584,0.3805062770843506,293.2944641113281,297.1499938964844,293.1499938964844,0.78258216381073,-12111.568359375,304.2037048339844,0.8087666630744934,0.5612318515777588,0.541174054145813,293.1210632324219,297.1499938964844,293.1499938964844,1.0,-11032.7724609375,303.8603515625,0.8701128959655762,0.710881769657135,0.5022774934768677,292.8565673828125,297.1499938964844,293.1499938964844,1.0,-17861.5859375,301.2634582519531,0.979286789894104,1.0,0.948765516281128,293.1996459960937,297.1499938964844,293.1499938964844,0.1456039249897003,-15865.0068359375,304.1609191894531,0.5126111507415771,0.1460557132959365,0.7105286717414856,285.6888732910156,291.1499938964844,252.51535034179688,251.85446166992188,279.1676330566406,293.2312316894531,285.6898498535156,1.0,0.7682241201400757,0.452653557062149,0.452653557062149,1.0,1.0,-3.703205347061157,1.279308557510376,2.423896789550781,0.4463163614273071,0.0,0.0,1.0,371.5299377441406,372.0,43.05832290649414,-24370.451171875,5245.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,305.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5645699501037598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005729667609557,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548460,293.331787109375,297.1499938964844,293.1499938964844,0.5148066878318787,-8386.6552734375,304.1996459960937,0.7275423407554626,0.4056280851364136,0.3754710257053375,293.3066711425781,297.1499938964844,293.1499938964844,0.7704413533210754,-11968.7119140625,304.2060241699219,0.8038842678070068,0.5550969243049622,0.5356544256210327,293.1337890625,297.1499938964844,293.1499938964844,1.0,-11007.9775390625,303.8910827636719,0.8672595024108887,0.7090305089950562,0.5011869668960571,292.8699645996094,297.1499938964844,293.1499938964844,1.0,-17845.591796875,301.2786865234375,0.97708261013031,1.0,0.9489471316337584,293.20330810546875,297.1499938964844,293.1499938964844,0.1432013362646103,-15657.2880859375,304.1612854003906,0.5089389085769653,0.1440556049346923,0.7024356126785278,285.7207946777344,291.1499938964844,252.640625,251.9685516357422,279.16815185546875,293.2377014160156,285.7218017578125,1.0,0.766901433467865,0.454495906829834,0.454495906829834,1.0,1.0,-3.679675579071045,1.2754348516464231,2.404240846633911,0.4474831521511078,0.0,0.0,1.0,374.710205078125,375.0,44.18040084838867,-24333.916015625,5195.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,305.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5635780096054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005719600594602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548520,293.331787109375,297.1499938964844,293.1499938964844,0.5148066878318787,-8386.6552734375,304.1996459960937,0.7275423407554626,0.4056280851364136,0.3754710257053375,293.3066711425781,297.1499938964844,293.1499938964844,0.7704413533210754,-11968.7119140625,304.2060241699219,0.8038842678070068,0.5550969243049622,0.5356544256210327,293.1337890625,297.1499938964844,293.1499938964844,1.0,-11007.9775390625,303.8910827636719,0.8672595024108887,0.7090305089950562,0.5011869668960571,292.8699645996094,297.1499938964844,293.1499938964844,1.0,-17845.591796875,301.2786865234375,0.97708261013031,1.0,0.9489471316337584,293.20330810546875,297.1499938964844,293.1499938964844,0.1432013362646103,-15657.2880859375,304.1612854003906,0.5089389085769653,0.1440556049346923,0.7024356126785278,285.7207946777344,291.1499938964844,252.640625,251.9685516357422,279.16815185546875,293.2377014160156,285.7218017578125,1.0,0.766901433467865,0.454495906829834,0.454495906829834,1.0,1.0,-3.679675579071045,1.2754348516464231,2.404240846633911,0.4474831521511078,0.0,0.0,1.0,374.710205078125,375.0,44.18040084838867,-24333.916015625,5195.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,305.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5635780096054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005719600594602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548580,293.3382263183594,297.1499938964844,293.1499938964844,0.5045003890991211,-8258.4814453125,304.2002868652344,0.7227797508239746,0.399719774723053,0.3703801035881042,293.3182983398437,297.1499938964844,293.1499938964844,0.7579667568206787,-11821.53125,304.2081298828125,0.7988746762275696,0.5487688183784485,0.5299508571624756,293.1464538574219,297.1499938964844,293.1499938964844,1.0,-10980.2548828125,303.92535400390625,0.8643344044685364,0.7068748474121094,0.4998865127563476,292.88348388671875,297.1499938964844,293.1499938964844,1.0,-17829.19140625,301.2942810058594,0.9748661518096924,1.0,0.9491295218467712,293.2066955566406,297.1499938964844,293.1499938964844,0.1407601684331894,-15445.4423828125,304.1615905761719,0.5052989721298218,0.1420154273509979,0.6941593289375305,285.75347900390625,291.1499938964844,252.767578125,252.08404541015625,279.16864013671875,293.2439880371094,285.7545166015625,1.0,0.7654990553855896,0.4563863575458526,0.4563863575458526,1.0,1.0,-3.655386209487915,1.2713123559951782,2.384073734283448,0.448561429977417,0.0,0.0,1.0,377.8731994628906,378.0,45.24299240112305,-24293.68359375,5143.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,305.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5625019669532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005708679673261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548640,293.3382263183594,297.1499938964844,293.1499938964844,0.5045003890991211,-8258.4814453125,304.2002868652344,0.7227797508239746,0.399719774723053,0.3703801035881042,293.3182983398437,297.1499938964844,293.1499938964844,0.7579667568206787,-11821.53125,304.2081298828125,0.7988746762275696,0.5487688183784485,0.5299508571624756,293.1464538574219,297.1499938964844,293.1499938964844,1.0,-10980.2548828125,303.92535400390625,0.8643344044685364,0.7068748474121094,0.4998865127563476,292.88348388671875,297.1499938964844,293.1499938964844,1.0,-17829.19140625,301.2942810058594,0.9748661518096924,1.0,0.9491295218467712,293.2066955566406,297.1499938964844,293.1499938964844,0.1407601684331894,-15445.4423828125,304.1615905761719,0.5052989721298218,0.1420154273509979,0.6941593289375305,285.75347900390625,291.1499938964844,252.767578125,252.08404541015625,279.16864013671875,293.2439880371094,285.7545166015625,1.0,0.7654990553855896,0.4563863575458526,0.4563863575458526,1.0,1.0,-3.655386209487915,1.2713123559951782,2.384073734283448,0.448561429977417,0.0,0.0,1.0,377.8731994628906,378.0,45.24299240112305,-24293.68359375,5143.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,305.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5625019669532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005708679673261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548700,293.3412170410156,297.1499938964844,293.1499938964844,0.4993348121643066,-8194.0048828125,304.2005310058594,0.7203651666641235,0.3967472612857818,0.3678171336650848,293.3238830566406,297.1499938964844,293.1499938964844,0.7516140937805176,-11746.40625,304.2091064453125,0.796341598033905,0.5455355644226074,0.5270332098007202,293.1527404785156,297.1499938964844,293.1499938964844,1.0,-10965.30078125,303.9438171386719,0.8628460168838501,0.7056834101676941,0.4991579055786133,292.8902587890625,297.1499938964844,293.1499938964844,1.0,-17820.83984375,301.3022155761719,0.9737540483474731,1.0,0.9492209553718568,293.20831298828125,297.1499938964844,293.1499938964844,0.1395271867513656,-15338.1318359375,304.1617126464844,0.5034915208816528,0.1409817785024643,0.6899588108062744,285.7701110839844,291.1499938964844,252.83155822753903,252.14219665527344,279.1688842773437,293.2470703125,285.7711181640625,1.0,0.7647703289985657,0.4573485851287842,0.4573485851287842,1.0,1.0,-3.642971992492676,1.2691586017608645,2.3738133907318115,0.4490653574466705,0.0,0.0,1.0,379.4485778808594,378.0,45.75930404663086,-24272.23046875,5116.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,305.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.561934232711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005702918278984,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548760,293.34405517578125,297.1499938964844,293.1499938964844,0.4941650927066803,-8129.31396484375,304.20074462890625,0.717917799949646,0.3937650620937347,0.3652443587779999,293.329345703125,297.1499938964844,293.1499938964844,0.745188295841217,-11670.2890625,304.2100524902344,0.7937913537025452,0.54225754737854,0.5240724682807922,293.15899658203125,297.1499938964844,293.1499938964844,1.0,-10949.603515625,303.9631652832031,0.861340343952179,0.7044149041175842,0.4983760416507721,292.8970947265625,297.1499938964844,293.1499938964844,1.0,-17812.38671875,301.31024169921875,0.9726398587226868,1.0,0.9493125677108764,293.2098388671875,297.1499938964844,293.1499938964844,0.1382869631052017,-15229.9716796875,304.1618347167969,0.5016918778419495,0.1399396657943725,0.6857196688652039,285.7868957519531,291.1499938964844,252.89578247070312,252.20054626464844,279.1690979003906,293.2500915527344,285.7879333496094,1.0,0.7640240788459778,0.4583215713500976,0.4583215713500976,1.0,1.0,-3.6303844451904297,1.2669425010681152,2.3634419441223145,0.4495444297790527,0.0,0.0,1.0,381.02001953125,381.0,46.26577377319336,-24249.904296875,5089.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919372558594,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5613473653793335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005696961889043,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548820,293.3493347167969,297.1499938964844,293.1499938964844,0.4838301539421081,-7999.48828125,304.2010498046875,0.712887167930603,0.3877790868282318,0.3600772619247436,293.3398742675781,297.1499938964844,293.1499938964844,0.7321469783782959,-11515.3837890625,304.2117614746094,0.7886499166488647,0.5355797410011292,0.5180343389511108,293.17144775390625,297.1499938964844,293.1499938964844,1.0,-10916.0859375,304.00439453125,0.8582836985588074,0.7016586661338806,0.496660828590393,292.910888671875,297.1499938964844,293.1499938964844,1.0,-17795.1953125,301.3265991210937,0.970407247543335,1.0,0.94949609041214,293.2127380371094,297.1499938964844,293.1499938964844,0.1357892155647277,-15011.4638671875,304.1620483398437,0.4981136918067932,0.1378336697816848,0.6771398186683655,285.8210144042969,291.1499938964844,253.0248260498047,252.3176422119141,279.1695556640625,293.2560729980469,285.82208251953125,1.0,0.7624856233596802,0.4602978229522705,0.4602978229522705,1.0,1.0,-3.6047396659851074,1.2623339891433716,2.3424055576324463,0.4504282474517822,0.0,0.0,1.0,384.1510620117188,384.0,47.27017211914063,-24202.833984375,5034.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,305.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5601213574409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005684520001523,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548880,293.3493347167969,297.1499938964844,293.1499938964844,0.4838301539421081,-7999.48828125,304.2010498046875,0.712887167930603,0.3877790868282318,0.3600772619247436,293.3398742675781,297.1499938964844,293.1499938964844,0.7321469783782959,-11515.3837890625,304.2117614746094,0.7886499166488647,0.5355797410011292,0.5180343389511108,293.17144775390625,297.1499938964844,293.1499938964844,1.0,-10916.0859375,304.00439453125,0.8582836985588074,0.7016586661338806,0.496660828590393,292.910888671875,297.1499938964844,293.1499938964844,1.0,-17795.1953125,301.3265991210937,0.970407247543335,1.0,0.94949609041214,293.2127380371094,297.1499938964844,293.1499938964844,0.1357892155647277,-15011.4638671875,304.1620483398437,0.4981136918067932,0.1378336697816848,0.6771398186683655,285.8210144042969,291.1499938964844,253.0248260498047,252.3176422119141,279.1695556640625,293.2560729980469,285.82208251953125,1.0,0.7624856233596802,0.4602978229522705,0.4602978229522705,1.0,1.0,-3.6047396659851074,1.2623339891433716,2.3424055576324463,0.4504282474517822,0.0,0.0,1.0,384.1510620117188,384.0,47.27017211914063,-24202.833984375,5034.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,305.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5601213574409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005684520001523,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
548940,293.3540344238281,297.1499938964844,293.1499938964844,0.4735203385353088,-7869.28857421875,304.2012023925781,0.7075949907302856,0.3817751407623291,0.354890376329422,293.3498229980469,297.1499938964844,293.1499938964844,0.7188753485679626,-11357.1279296875,304.2132873535156,0.7834649682044983,0.5287484526634216,0.5118482112884521,293.1838073730469,297.1499938964844,293.1499938964844,1.0,-10879.712890625,304.0491027832031,0.8551680445671082,0.6986086368560791,0.4947424829006195,292.9247741699219,297.1499938964844,293.1499938964844,1.0,-17777.6171875,301.3432922363281,0.9681712985038756,1.0,0.9496799111366272,293.2154235839844,297.1499938964844,293.1499938964844,0.1332731395959854,-14790.4140625,304.1622314453125,0.4945517182350158,0.1357020586729049,0.668440043926239,285.8558349609375,291.1499938964844,253.1542510986328,252.4349670410156,279.169921875,293.26190185546875,285.85693359375,1.0,0.7608910202980042,0.4623116850852966,0.4623116850852966,1.0,1.0,-3.578505277633667,1.2574914693832395,2.321013927459717,0.4512078464031219,0.0,0.0,1.0,387.2666931152344,387.0,48.253902435302734,-24152.677734375,4978.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,305.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.558828592300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005671399412676,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549000,293.3540344238281,297.1499938964844,293.1499938964844,0.4735203385353088,-7869.28857421875,304.2012023925781,0.7075949907302856,0.3817751407623291,0.354890376329422,293.3498229980469,297.1499938964844,293.1499938964844,0.7188753485679626,-11357.1279296875,304.2132873535156,0.7834649682044983,0.5287484526634216,0.5118482112884521,293.1838073730469,297.1499938964844,293.1499938964844,1.0,-10879.712890625,304.0491027832031,0.8551680445671082,0.6986086368560791,0.4947424829006195,292.9247741699219,297.1499938964844,293.1499938964844,1.0,-17777.6171875,301.3432922363281,0.9681712985038756,1.0,0.9496799111366272,293.2154235839844,297.1499938964844,293.1499938964844,0.1332731395959854,-14790.4140625,304.1622314453125,0.4945517182350158,0.1357020586729049,0.668440043926239,285.8558349609375,291.1499938964844,253.1542510986328,252.4349670410156,279.169921875,293.26190185546875,285.85693359375,1.0,0.7608910202980042,0.4623116850852966,0.4623116850852966,1.0,1.0,-3.578505277633667,1.2574914693832395,2.321013927459717,0.4512078464031219,0.0,0.0,1.0,387.2666931152344,387.0,48.253902435302734,-24152.677734375,4978.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,305.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.558828592300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005671399412676,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549060,293.358154296875,297.1499938964844,293.1499938964844,0.4632596373558044,-7738.998046875,304.20123291015625,0.7021583318710327,0.3757656216621399,0.3496952056884765,293.3592224121094,297.1499938964844,293.1499938964844,0.7054064869880676,-11195.84375,304.2146301269531,0.7782517671585083,0.5217764973640442,0.5055264234542847,293.196044921875,297.1499938964844,293.1499938964844,1.0,-10840.5029296875,304.09722900390625,0.8519967794418335,0.6952682733535767,0.4926230609416961,292.93878173828125,297.1499938964844,293.1499938964844,1.0,-17759.66015625,301.3603515625,0.9659349322319032,1.0,0.9498639106750488,293.2178649902344,297.1499938964844,293.1499938964844,0.1307448595762252,-14567.3095703125,304.162353515625,0.4909833669662475,0.1335492730140686,0.6596398949623108,285.8913269042969,291.1499938964844,253.2836303710937,252.5521240234375,279.1702880859375,293.26763916015625,285.8924560546875,1.0,0.7592474222183228,0.4643594324588775,0.4643594324588775,1.0,1.0,-3.55173659324646,1.2524199485778809,2.299316644668579,0.4518780708312988,0.0,0.0,1.0,390.3673400878906,390.0,49.21512222290039,-24099.630859375,4920.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5574733018875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005657645524479,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549120,293.358154296875,297.1499938964844,293.1499938964844,0.4632596373558044,-7738.998046875,304.20123291015625,0.7021583318710327,0.3757656216621399,0.3496952056884765,293.3592224121094,297.1499938964844,293.1499938964844,0.7054064869880676,-11195.84375,304.2146301269531,0.7782517671585083,0.5217764973640442,0.5055264234542847,293.196044921875,297.1499938964844,293.1499938964844,1.0,-10840.5029296875,304.09722900390625,0.8519967794418335,0.6952682733535767,0.4926230609416961,292.93878173828125,297.1499938964844,293.1499938964844,1.0,-17759.66015625,301.3603515625,0.9659349322319032,1.0,0.9498639106750488,293.2178649902344,297.1499938964844,293.1499938964844,0.1307448595762252,-14567.3095703125,304.162353515625,0.4909833669662475,0.1335492730140686,0.6596398949623108,285.8913269042969,291.1499938964844,253.2836303710937,252.5521240234375,279.1702880859375,293.26763916015625,285.8924560546875,1.0,0.7592474222183228,0.4643594324588775,0.4643594324588775,1.0,1.0,-3.55173659324646,1.2524199485778809,2.299316644668579,0.4518780708312988,0.0,0.0,1.0,390.3673400878906,390.0,49.21512222290039,-24099.630859375,4920.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5574733018875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005657645524479,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549180,293.3619384765625,297.1499938964844,293.1499938964844,0.4530467391014099,-7608.55859375,304.201171875,0.6966894865036011,0.3697234988212585,0.3444874584674835,293.3682556152344,297.1499938964844,293.1499938964844,0.691750168800354,-11031.544921875,304.2158508300781,0.7730159163475037,0.5146413445472717,0.4990667998790741,293.2080383300781,297.1499938964844,293.1499938964844,0.9987221360206604,-10794.2373046875,304.1420288085937,0.8487729430198669,0.6916662454605103,0.4903094172477722,292.95294189453125,297.1499938964844,293.1499938964844,1.0,-17741.32421875,301.3777770996094,0.9636980891227722,1.0,0.9500482082366944,293.2200927734375,297.1499938964844,293.1499938964844,0.128210112452507,-14342.62109375,304.1624755859375,0.4873722195625305,0.1313795149326324,0.650759220123291,285.9275207519531,291.1499938964844,253.4125518798828,252.6687164306641,279.1706237792969,293.2734069824219,285.9286804199219,1.0,0.7575602531433105,0.4664401113986969,0.4664401113986969,1.0,1.0,-3.5244574546813965,1.247119665145874,2.2773377895355225,0.4524365961551666,0.0,0.0,1.0,393.4578552246094,378.0,50.1896858215332,-24043.802734375,4862.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,305.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5560594201087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005643296171911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549240,293.3619384765625,297.1499938964844,293.1499938964844,0.4530467391014099,-7608.55859375,304.201171875,0.6966894865036011,0.3697234988212585,0.3444874584674835,293.3682556152344,297.1499938964844,293.1499938964844,0.691750168800354,-11031.544921875,304.2158508300781,0.7730159163475037,0.5146413445472717,0.4990667998790741,293.2080383300781,297.1499938964844,293.1499938964844,0.9987221360206604,-10794.2373046875,304.1420288085937,0.8487729430198669,0.6916662454605103,0.4903094172477722,292.95294189453125,297.1499938964844,293.1499938964844,1.0,-17741.32421875,301.3777770996094,0.9636980891227722,1.0,0.9500482082366944,293.2200927734375,297.1499938964844,293.1499938964844,0.128210112452507,-14342.62109375,304.1624755859375,0.4873722195625305,0.1313795149326324,0.650759220123291,285.9275207519531,291.1499938964844,253.4125518798828,252.6687164306641,279.1706237792969,293.2734069824219,285.9286804199219,1.0,0.7575602531433105,0.4664401113986969,0.4664401113986969,1.0,1.0,-3.5244574546813965,1.247119665145874,2.2773377895355225,0.4524365961551666,0.0,0.0,1.0,393.4578552246094,378.0,50.1896858215332,-24043.802734375,4862.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,305.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5560594201087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005643296171911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549300,293.3639831542969,297.1499938964844,293.1499938964844,0.4477144181728363,-7539.89208984375,304.2015686035156,0.6949777603149414,0.366639107465744,0.341729462146759,293.3729248046875,297.1499938964844,293.1499938964844,0.6845945119857788,-10944.7412109375,304.2168884277344,0.7715078592300415,0.5109608173370361,0.4956309199333191,293.21295166015625,297.1499938964844,293.1499938964844,0.9952654838562012,-10760.2900390625,304.1497497558594,0.8483893275260925,0.6899679899215698,0.4890715479850769,292.9600830078125,297.1499938964844,293.1499938964844,1.0,-17730.572265625,301.38787841796875,0.9640581011772156,1.0,0.9500269293785096,293.2210388183594,297.1499938964844,293.1499938964844,0.1268128901720047,-14218.1669921875,304.1627502441406,0.4862131476402282,0.1303055584430694,0.6457808613777161,285.946533203125,291.1499938964844,253.4766998291016,252.7266845703125,279.1708984375,293.27642822265625,285.9477844238281,1.0,0.7549813985824585,0.4675062000751495,0.4675062000751495,1.0,1.0,-3.509507417678833,1.2439779043197632,2.2655293941497803,0.4525578022003174,0.0,0.0,1.0,392.062744140625,378.0,51.77184677124024,-24012.150390625,4812.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,305.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5553295016288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005635888664983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549360,293.36590576171875,297.1499938964844,293.1499938964844,0.4422546327114105,-7469.2900390625,304.2021179199219,0.6937812566757202,0.3635519444942474,0.3388940095901489,293.3775634765625,297.1499938964844,293.1499938964844,0.677220344543457,-10854.9111328125,304.2181396484375,0.7705435752868652,0.5072282552719116,0.4920729100704193,293.2169189453125,297.1499938964844,293.1499938964844,0.991647243499756,-10726.138671875,304.1563415527344,0.8486778140068054,0.688391387462616,0.4878842234611511,292.96728515625,297.1499938964844,293.1499938964844,1.0,-17718.73828125,301.3990173339844,0.965170681476593,1.0,0.9499478936195374,293.2218017578125,297.1499938964844,293.1499938964844,0.1253672689199447,-14089.05859375,304.1630554199219,0.4854062497615814,0.1292536556720733,0.640615701675415,285.966552734375,291.1499938964844,253.5405731201172,252.78436279296875,279.171142578125,293.27935791015625,285.9678649902344,1.0,0.751847505569458,0.4685805141925812,0.4685805141925812,1.0,1.0,-3.494081258773804,1.2406445741653442,2.25343656539917,0.4525581002235412,0.0,0.0,1.0,389.177734375,366.0,53.706172943115234,-23979.369140625,4752.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859313964844,305.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.554578959941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005628271028399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549420,293.3690490722656,297.1499938964844,293.1499938964844,0.4312755167484283,-7326.70361328125,304.2030334472656,0.6922959685325623,0.3574449121952057,0.3331705927848816,293.38629150390625,297.1499938964844,293.1499938964844,0.6621561050415039,-10670.7021484375,304.22052001953125,0.769523024559021,0.4996913373470306,0.4847676455974579,293.22320556640625,297.1499938964844,293.1499938964844,0.9840939044952391,-10657.591796875,304.1667175292969,0.8504081964492798,0.6854159832000732,0.4856044948101043,292.9819641113281,297.1499938964844,293.1499938964844,1.0,-17693.4453125,301.4227600097656,0.9686312079429626,1.0,0.9496949315071106,293.2229309082031,297.1499938964844,293.1499938964844,0.1224380657076835,-13826.443359375,304.16357421875,0.4844167232513428,0.1272072792053222,0.6301019787788391,286.0080261230469,291.1499938964844,253.66726684570312,252.898666381836,279.17144775390625,293.2846374511719,286.0093994140625,1.0,0.7444360256195068,0.4707416892051697,0.4707416892051697,1.0,1.0,-3.4627175331115723,1.2337104082107544,2.2290072441101074,0.4523975551128387,0.0,0.0,1.0,380.9861450195313,354.0,56.78827667236328,-23912.5234375,4617.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5530160069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00056124094408,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549480,293.3690490722656,297.1499938964844,293.1499938964844,0.4312755167484283,-7326.70361328125,304.2030334472656,0.6922959685325623,0.3574449121952057,0.3331705927848816,293.38629150390625,297.1499938964844,293.1499938964844,0.6621561050415039,-10670.7021484375,304.22052001953125,0.769523024559021,0.4996913373470306,0.4847676455974579,293.22320556640625,297.1499938964844,293.1499938964844,0.9840939044952391,-10657.591796875,304.1667175292969,0.8504081964492798,0.6854159832000732,0.4856044948101043,292.9819641113281,297.1499938964844,293.1499938964844,1.0,-17693.4453125,301.4227600097656,0.9686312079429626,1.0,0.9496949315071106,293.2229309082031,297.1499938964844,293.1499938964844,0.1224380657076835,-13826.443359375,304.16357421875,0.4844167232513428,0.1272072792053222,0.6301019787788391,286.0080261230469,291.1499938964844,253.66726684570312,252.898666381836,279.17144775390625,293.2846374511719,286.0093994140625,1.0,0.7444360256195068,0.4707416892051697,0.4707416892051697,1.0,1.0,-3.4627175331115723,1.2337104082107544,2.2290072441101074,0.4523975551128387,0.0,0.0,1.0,380.9861450195313,354.0,56.78827667236328,-23912.5234375,4617.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5530160069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00056124094408,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549540,293.3712463378906,297.1499938964844,293.1499938964844,0.4203861355781555,-7184.5361328125,304.2034912109375,0.6915947794914246,0.3514440357685089,0.3274697661399841,293.3941955566406,297.1499938964844,293.1499938964844,0.6468942761421204,-10483.30078125,304.2224426269531,0.7692516446113586,0.4921007752418518,0.4773283898830414,293.22821044921875,297.1499938964844,293.1499938964844,0.9761245250701904,-10587.8662109375,304.17437744140625,0.8531066179275513,0.6825458407402039,0.4833667278289795,292.99688720703125,297.1499938964844,293.1499938964844,1.0,-17666.837890625,301.4477233886719,0.973042905330658,1.0,0.9493684768676758,293.2236022949219,297.1499938964844,293.1499938964844,0.119512528181076,-13562.798828125,304.1639099121094,0.4839688241481781,0.1252232939004898,0.6195396184921265,286.0506591796875,291.1499938964844,253.79220581054688,253.01126098632807,279.1716003417969,293.289306640625,286.0520935058594,1.0,0.7361254692077637,0.4729098379611969,0.4729098379611969,1.0,1.0,-3.431124210357666,1.2265671491622925,2.204557180404663,0.4520772099494934,0.0,0.0,1.0,370.9373779296875,342.0,58.79218673706055,-23844.55078125,4473.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228576660156,305.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5513749718666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005595755064859,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549600,293.3712463378906,297.1499938964844,293.1499938964844,0.4203861355781555,-7184.5361328125,304.2034912109375,0.6915947794914246,0.3514440357685089,0.3274697661399841,293.3941955566406,297.1499938964844,293.1499938964844,0.6468942761421204,-10483.30078125,304.2224426269531,0.7692516446113586,0.4921007752418518,0.4773283898830414,293.22821044921875,297.1499938964844,293.1499938964844,0.9761245250701904,-10587.8662109375,304.17437744140625,0.8531066179275513,0.6825458407402039,0.4833667278289795,292.99688720703125,297.1499938964844,293.1499938964844,1.0,-17666.837890625,301.4477233886719,0.973042905330658,1.0,0.9493684768676758,293.2236022949219,297.1499938964844,293.1499938964844,0.119512528181076,-13562.798828125,304.1639099121094,0.4839688241481781,0.1252232939004898,0.6195396184921265,286.0506591796875,291.1499938964844,253.79220581054688,253.01126098632807,279.1716003417969,293.289306640625,286.0520935058594,1.0,0.7361254692077637,0.4729098379611969,0.4729098379611969,1.0,1.0,-3.431124210357666,1.2265671491622925,2.204557180404663,0.4520772099494934,0.0,0.0,1.0,370.9373779296875,342.0,58.79218673706055,-23844.55078125,4473.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228576660156,305.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5513749718666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005595755064859,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
