time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549660,293.37274169921875,297.1499938964844,293.1499938964844,0.4096549749374389,-7043.64892578125,304.2035522460937,0.6913668513298035,0.3455359637737274,0.3218198418617248,293.4013366699219,297.1499938964844,293.1499938964844,0.6315578818321228,-10294.146484375,304.2238464355469,0.7694050073623657,0.4844617247581482,0.4698060154914856,293.2323913574219,297.1499938964844,293.1499938964844,0.9678246974945068,-10516.970703125,304.1800231933594,0.8564066886901855,0.6797149777412415,0.4811370074748993,293.0119934082031,297.1499938964844,293.1499938964844,1.0,-17639.529296875,301.4733581542969,0.9779165387153624,1.0,0.9490051865577698,293.22393798828125,297.1499938964844,293.1499938964844,0.1166194304823875,-13300.6845703125,304.1640930175781,0.4838538467884063,0.1232851073145866,0.6090255379676819,286.093994140625,291.1499938964844,253.9149475097656,253.1217498779297,279.1716613769531,293.2934875488281,286.095458984375,1.0,0.7273349165916443,0.4750787019729614,0.4750787019729614,1.0,1.0,-3.3995168209075928,1.2192825078964231,2.180234432220459,0.4516203999519348,0.0,0.0,1.0,359.9689025878906,330.0,60.008697509765625,-23775.380859375,4326.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,305.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5496637225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005578387645073,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549720,293.37274169921875,297.1499938964844,293.1499938964844,0.4096549749374389,-7043.64892578125,304.2035522460937,0.6913668513298035,0.3455359637737274,0.3218198418617248,293.4013366699219,297.1499938964844,293.1499938964844,0.6315578818321228,-10294.146484375,304.2238464355469,0.7694050073623657,0.4844617247581482,0.4698060154914856,293.2323913574219,297.1499938964844,293.1499938964844,0.9678246974945068,-10516.970703125,304.1800231933594,0.8564066886901855,0.6797149777412415,0.4811370074748993,293.0119934082031,297.1499938964844,293.1499938964844,1.0,-17639.529296875,301.4733581542969,0.9779165387153624,1.0,0.9490051865577698,293.22393798828125,297.1499938964844,293.1499938964844,0.1166194304823875,-13300.6845703125,304.1640930175781,0.4838538467884063,0.1232851073145866,0.6090255379676819,286.093994140625,291.1499938964844,253.9149475097656,253.1217498779297,279.1716613769531,293.2934875488281,286.095458984375,1.0,0.7273349165916443,0.4750787019729614,0.4750787019729614,1.0,1.0,-3.3995168209075928,1.2192825078964231,2.180234432220459,0.4516203999519348,0.0,0.0,1.0,359.9689025878906,330.0,60.008697509765625,-23775.380859375,4326.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,305.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5496637225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005578387645073,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549780,293.3736572265625,297.1499938964844,293.1499938964844,0.39910489320755,-6904.298828125,304.2032775878906,0.6914522051811218,0.3397072553634643,0.3162252604961395,293.4078674316406,297.1499938964844,293.1499938964844,0.6162024140357971,-10103.7890625,304.22479248046875,0.7698165774345398,0.4767681956291199,0.4622144401073456,293.2359924316406,297.1499938964844,293.1499938964844,0.9592856764793396,-10445.1796875,304.1842041015625,0.8601353168487549,0.6768975257873535,0.4789062142372131,293.0272521972656,297.1499938964844,293.1499938964844,1.0,-17611.84765625,301.4992980957031,0.9829918146133424,1.0,0.9486234188079834,293.2240905761719,297.1499938964844,293.1499938964844,0.1137682199478149,-13040.943359375,304.1641540527344,0.4839610457420349,0.1213804632425308,0.5985866785049438,286.1376953125,291.1499938964844,254.0350646972656,253.22976684570312,279.1716613769531,293.29736328125,286.1391906738281,1.0,0.7182710766792297,0.4772439002990722,0.4772439002990722,1.0,1.0,-3.367961168289185,1.2118723392486572,2.156088829040528,0.4510296285152435,0.0,0.0,1.0,348.5534362792969,318.0,60.73590850830078,-23704.75,4179.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,305.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.547890841960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005560395657084,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549840,293.3736572265625,297.1499938964844,293.1499938964844,0.39910489320755,-6904.298828125,304.2032775878906,0.6914522051811218,0.3397072553634643,0.3162252604961395,293.4078674316406,297.1499938964844,293.1499938964844,0.6162024140357971,-10103.7890625,304.22479248046875,0.7698165774345398,0.4767681956291199,0.4622144401073456,293.2359924316406,297.1499938964844,293.1499938964844,0.9592856764793396,-10445.1796875,304.1842041015625,0.8601353168487549,0.6768975257873535,0.4789062142372131,293.0272521972656,297.1499938964844,293.1499938964844,1.0,-17611.84765625,301.4992980957031,0.9829918146133424,1.0,0.9486234188079834,293.2240905761719,297.1499938964844,293.1499938964844,0.1137682199478149,-13040.943359375,304.1641540527344,0.4839610457420349,0.1213804632425308,0.5985866785049438,286.1376953125,291.1499938964844,254.0350646972656,253.22976684570312,279.1716613769531,293.29736328125,286.1391906738281,1.0,0.7182710766792297,0.4772439002990722,0.4772439002990722,1.0,1.0,-3.367961168289185,1.2118723392486572,2.156088829040528,0.4510296285152435,0.0,0.0,1.0,348.5534362792969,318.0,60.73590850830078,-23704.75,4179.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,305.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.547890841960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005560395657084,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549900,293.3739318847656,297.1499938964844,293.1499938964844,0.3939012885093689,-6835.23779296875,304.2030334472656,0.6915876269340515,0.336820125579834,0.3134490549564361,293.41094970703125,297.1499938964844,293.1499938964844,0.6085271239280701,-10008.2392578125,304.22515869140625,0.770092785358429,0.4728990793228149,0.4583938419818878,293.2375793457031,297.1499938964844,293.1499938964844,0.9549497365951538,-10409.0322265625,304.18585205078125,0.8621354699134827,0.6754910349845886,0.4777896702289581,293.034912109375,297.1499938964844,293.1499938964844,1.0,-17597.919921875,301.5123596191406,0.985559105873108,1.0,0.9484286308288574,293.22412109375,297.1499938964844,293.1499938964844,0.1123591884970665,-12912.041015625,304.16412353515625,0.484079897403717,0.1204381361603736,0.5933970212936401,286.15966796875,291.1499938964844,254.0940093994141,253.28273010253903,279.171630859375,293.2991943359375,286.1611633300781,1.0,0.7136696577072144,0.4783238470554352,0.4783238470554352,1.0,1.0,-3.3522090911865234,1.2081199884414673,2.1440889835357666,0.4506825506687164,0.0,0.0,1.0,342.7549133300781,318.0,60.981910705566406,-23668.822265625,4106.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665283203125,305.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5469837188720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005551189533434,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
549960,293.37408447265625,297.1499938964844,293.1499938964844,0.3887462317943573,-6766.59521484375,304.2027893066406,0.6917775869369507,0.3339504301548004,0.3106867969036102,293.41387939453125,297.1499938964844,293.1499938964844,0.6008572578430176,-9912.4677734375,304.2254333496094,0.7704079151153564,0.4690146148204803,0.4545569121837616,293.23907470703125,297.1499938964844,293.1499938964844,0.9505824446678162,-10372.775390625,304.187255859375,0.8642199635505676,0.6740868091583252,0.4766732156276703,293.0426330566406,297.1499938964844,293.1499938964844,1.0,-17583.955078125,301.52545166015625,0.9881298542022704,1.0,0.9482322335243224,293.22412109375,297.1499938964844,293.1499938964844,0.1109611541032791,-12783.7802734375,304.16412353515625,0.4842364192008972,0.1195012405514717,0.5882260799407959,286.1816711425781,291.1499938964844,254.15213012695312,253.33493041992188,279.1716003417969,293.3009948730469,286.18316650390625,1.0,0.7090322375297546,0.4794012010097503,0.4794012010097503,1.0,1.0,-3.336475133895874,1.2043352127075195,2.1321399211883545,0.4502997398376465,0.0,0.0,1.0,336.9206237792969,306.0,61.1754035949707,-23632.462890625,4033.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,305.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5460641384124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005541856517083,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550020,293.3741455078125,297.1499938964844,293.1499938964844,0.3785823881626129,-6630.5732421875,304.2021179199219,0.6923102140426636,0.3282603621482849,0.3052035272121429,293.41943359375,297.1499938964844,293.1499938964844,0.5855453610420227,-9720.359375,304.2257995605469,0.7711436748504639,0.4611999690532684,0.4468365311622619,293.2417907714844,297.1499938964844,293.1499938964844,0.9417809844017028,-10300.03515625,304.1894836425781,0.8686346411705017,0.6712805032730103,0.4744405746459961,293.05816650390625,297.1499938964844,293.1499938964844,1.0,-17555.94140625,301.5517272949219,0.99324768781662,1.0,0.9478363990783693,293.2240295410156,297.1499938964844,293.1499938964844,0.108197383582592,-12529.125,304.1640014648437,0.4846528768539428,0.1176420375704765,0.5779370069503784,286.2257995605469,291.1499938964844,254.2657165527344,253.43687438964844,279.1715087890625,293.3044738769531,286.2273254394531,1.0,0.6996679306030273,0.4815461933612823,0.4815461933612823,1.0,1.0,-3.305061817169189,1.1966640949249268,2.108397960662842,0.4494235217571258,0.0,0.0,1.0,325.18963623046875,294.0,61.4698486328125,-23558.443359375,3890.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888366699219,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5441917181015015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005522854626178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550080,293.3741455078125,297.1499938964844,293.1499938964844,0.3785823881626129,-6630.5732421875,304.2021179199219,0.6923102140426636,0.3282603621482849,0.3052035272121429,293.41943359375,297.1499938964844,293.1499938964844,0.5855453610420227,-9720.359375,304.2257995605469,0.7711436748504639,0.4611999690532684,0.4468365311622619,293.2417907714844,297.1499938964844,293.1499938964844,0.9417809844017028,-10300.03515625,304.1894836425781,0.8686346411705017,0.6712805032730103,0.4744405746459961,293.05816650390625,297.1499938964844,293.1499938964844,1.0,-17555.94140625,301.5517272949219,0.99324768781662,1.0,0.9478363990783693,293.2240295410156,297.1499938964844,293.1499938964844,0.108197383582592,-12529.125,304.1640014648437,0.4846528768539428,0.1176420375704765,0.5779370069503784,286.2257995605469,291.1499938964844,254.2657165527344,253.43687438964844,279.1715087890625,293.3044738769531,286.2273254394531,1.0,0.6996679306030273,0.4815461933612823,0.4815461933612823,1.0,1.0,-3.305061817169189,1.1966640949249268,2.108397960662842,0.4494235217571258,0.0,0.0,1.0,325.18963623046875,294.0,61.4698486328125,-23558.443359375,3890.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888366699219,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5441917181015015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005522854626178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550140,293.3738708496094,297.1499938964844,293.1499938964844,0.3686166703701019,-6496.27734375,304.20135498046875,0.6930369734764099,0.322637140750885,0.2997774183750152,293.42462158203125,297.1499938964844,293.1499938964844,0.5702794790267944,-9527.5439453125,304.2259826660156,0.7720061540603638,0.4533242583274841,0.4390552043914795,293.2441711425781,297.1499938964844,293.1499938964844,0.9329124093055724,-10227.0263671875,304.1910705566406,0.8733683824539185,0.6684731245040894,0.4722064137458801,293.0738220214844,297.1499938964844,293.1499938964844,1.0,-17527.49609375,301.5789794921875,0.99827778339386,1.0,0.947404146194458,293.2238464355469,297.1499938964844,293.1499938964844,0.105478249490261,-12277.1142578125,304.16387939453125,0.4851998090744018,0.1158023476600647,0.5677263140678406,286.2701110839844,291.1499938964844,254.3753967285156,253.53521728515625,279.1713562011719,293.307861328125,286.27166748046875,1.0,0.6901911497116089,0.4836761057376861,0.4836761057376861,1.0,1.0,-3.2736027240753174,1.1888059377670288,2.084796667098999,0.4483839571475982,0.0,0.0,1.0,313.42877197265625,282.0,61.79265594482422,-23482.361328125,3748.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,306.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5422788262367249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000550344120711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550200,293.3738708496094,297.1499938964844,293.1499938964844,0.3686166703701019,-6496.27734375,304.20135498046875,0.6930369734764099,0.322637140750885,0.2997774183750152,293.42462158203125,297.1499938964844,293.1499938964844,0.5702794790267944,-9527.5439453125,304.2259826660156,0.7720061540603638,0.4533242583274841,0.4390552043914795,293.2441711425781,297.1499938964844,293.1499938964844,0.9329124093055724,-10227.0263671875,304.1910705566406,0.8733683824539185,0.6684731245040894,0.4722064137458801,293.0738220214844,297.1499938964844,293.1499938964844,1.0,-17527.49609375,301.5789794921875,0.99827778339386,1.0,0.947404146194458,293.2238464355469,297.1499938964844,293.1499938964844,0.105478249490261,-12277.1142578125,304.16387939453125,0.4851998090744018,0.1158023476600647,0.5677263140678406,286.2701110839844,291.1499938964844,254.3753967285156,253.53521728515625,279.1713562011719,293.307861328125,286.27166748046875,1.0,0.6901911497116089,0.4836761057376861,0.4836761057376861,1.0,1.0,-3.2736027240753174,1.1888059377670288,2.084796667098999,0.4483839571475982,0.0,0.0,1.0,313.42877197265625,282.0,61.79265594482422,-23482.361328125,3748.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,306.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5422788262367249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000550344120711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550260,293.3731384277344,297.1499938964844,293.1499938964844,0.3587806820869446,-6362.6533203125,304.2006530761719,0.6931036710739136,0.3171170651912689,0.294500321149826,293.4292297363281,297.1499938964844,293.1499938964844,0.5549122095108032,-9331.8857421875,304.2262878417969,0.7720693945884705,0.4454310536384582,0.4313145279884338,293.24609375,297.1499938964844,293.1499938964844,0.9236660003662108,-10150.75390625,304.1928405761719,0.8773467540740967,0.6656956672668457,0.470039963722229,293.0890808105469,297.1499938964844,293.1499938964844,1.0,-17405.26953125,301.6880187988281,0.9990000128746032,1.0,0.937305510044098,293.2233581542969,297.1499938964844,293.1499938964844,0.1028561815619468,-12032.13671875,304.1636047363281,0.4853567481040954,0.1140284836292266,0.5580723881721497,286.32293701171875,291.1499938964844,254.4807281494141,253.6295928955078,279.17242431640625,293.3119506835937,286.3251647949219,1.0,0.6800148487091064,0.4859591424465179,0.4859591424465179,1.0,1.0,-3.231619119644165,1.1768691539764404,2.0547499656677246,0.4458686411380768,0.0,0.0,1.0,303.0106811523437,270.0,73.19583892822266,-23377.12890625,3592.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171875,306.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5402901768684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005483258282765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550320,293.3731384277344,297.1499938964844,293.1499938964844,0.3587806820869446,-6362.6533203125,304.2006530761719,0.6931036710739136,0.3171170651912689,0.294500321149826,293.4292297363281,297.1499938964844,293.1499938964844,0.5549122095108032,-9331.8857421875,304.2262878417969,0.7720693945884705,0.4454310536384582,0.4313145279884338,293.24609375,297.1499938964844,293.1499938964844,0.9236660003662108,-10150.75390625,304.1928405761719,0.8773467540740967,0.6656956672668457,0.470039963722229,293.0890808105469,297.1499938964844,293.1499938964844,1.0,-17405.26953125,301.6880187988281,0.9990000128746032,1.0,0.937305510044098,293.2233581542969,297.1499938964844,293.1499938964844,0.1028561815619468,-12032.13671875,304.1636047363281,0.4853567481040954,0.1140284836292266,0.5580723881721497,286.32293701171875,291.1499938964844,254.4807281494141,253.6295928955078,279.17242431640625,293.3119506835937,286.3251647949219,1.0,0.6800148487091064,0.4859591424465179,0.4859591424465179,1.0,1.0,-3.231619119644165,1.1768691539764404,2.0547499656677246,0.4458686411380768,0.0,0.0,1.0,303.0106811523437,270.0,73.19583892822266,-23377.12890625,3592.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171875,306.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5402901768684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005483258282765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550380,293.372314453125,297.1499938964844,293.1499938964844,0.3488233983516693,-6226.0419921875,304.20037841796875,0.6931167840957642,0.3116287291049957,0.2892882227897644,293.4336853027344,297.1499938964844,293.1499938964844,0.5391302108764648,-9128.9833984375,304.2271728515625,0.7719923853874207,0.4374528229236603,0.4235333800315857,293.2480773925781,297.1499938964844,293.1499938964844,0.9135393500328064,-10066.619140625,304.1954345703125,0.8813155293464661,0.6628614664077759,0.4678663313388824,293.10400390625,297.1499938964844,293.1499938964844,1.0,-17213.0,301.86065673828125,0.9990000128746032,1.0,0.9206681847572328,293.2229309082031,297.1499938964844,293.1499938964844,0.1002161502838134,-11783.0341796875,304.1634826660156,0.4855057597160339,0.1122582480311393,0.5486252903938293,286.3908386230469,291.1499938964844,254.581283569336,253.7196350097656,279.17352294921875,293.3168334960937,286.3934326171875,1.0,0.6689492464065552,0.4883686304092407,0.4883686304092407,1.0,1.0,-3.182104587554932,1.162014126777649,2.0200905799865723,0.4418385624885559,0.0,0.0,1.0,292.6464538574219,258.0,89.5427474975586,-23257.12890625,3423.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5380972623825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005461003165692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550440,293.372314453125,297.1499938964844,293.1499938964844,0.3488233983516693,-6226.0419921875,304.20037841796875,0.6931167840957642,0.3116287291049957,0.2892882227897644,293.4336853027344,297.1499938964844,293.1499938964844,0.5391302108764648,-9128.9833984375,304.2271728515625,0.7719923853874207,0.4374528229236603,0.4235333800315857,293.2480773925781,297.1499938964844,293.1499938964844,0.9135393500328064,-10066.619140625,304.1954345703125,0.8813155293464661,0.6628614664077759,0.4678663313388824,293.10400390625,297.1499938964844,293.1499938964844,1.0,-17213.0,301.86065673828125,0.9990000128746032,1.0,0.9206681847572328,293.2229309082031,297.1499938964844,293.1499938964844,0.1002161502838134,-11783.0341796875,304.1634826660156,0.4855057597160339,0.1122582480311393,0.5486252903938293,286.3908386230469,291.1499938964844,254.581283569336,253.7196350097656,279.17352294921875,293.3168334960937,286.3934326171875,1.0,0.6689492464065552,0.4883686304092407,0.4883686304092407,1.0,1.0,-3.182104587554932,1.162014126777649,2.0200905799865723,0.4418385624885559,0.0,0.0,1.0,292.6464538574219,258.0,89.5427474975586,-23257.12890625,3423.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5380972623825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005461003165692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550500,293.37188720703125,297.1499938964844,293.1499938964844,0.3438305258750915,-6157.09375,304.2002868652344,0.6932516098022461,0.308897316455841,0.2866826951503753,293.4358825683594,297.1499938964844,293.1499938964844,0.5311427116394043,-9025.6259765625,304.2276611328125,0.772060215473175,0.4334280788898468,0.4195988476276397,293.2490539550781,297.1499938964844,293.1499938964844,0.9082497954368592,-10022.5869140625,304.19677734375,0.8834880590438843,0.6614229679107666,0.4667563438415527,293.1114501953125,297.1499938964844,293.1499938964844,1.0,-17110.0390625,301.9533386230469,0.9990000128746032,1.0,0.9118777513504028,293.2227783203125,297.1499938964844,293.1499938964844,0.0988748297095298,-11655.7451171875,304.1634826660156,0.4856518805027008,0.1113671362400055,0.5438334345817566,286.4276733398437,291.1499938964844,254.629638671875,253.76290893554688,279.17388916015625,293.31915283203125,286.430419921875,1.0,0.6631944179534912,0.489591121673584,0.489591121673584,1.0,1.0,-3.156576156616211,1.1542234420776367,2.0023529529571533,0.4396486580371856,0.0,0.0,1.0,287.2710876464844,258.0,95.82299041748048,-23195.6796875,3337.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6621398925781,306.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5369136333465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005448990850709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550560,293.37139892578125,297.1499938964844,293.1499938964844,0.3388497531414032,-6088.02880859375,304.2001953125,0.6934704184532166,0.3061810731887817,0.2840855121612549,293.4380187988281,297.1499938964844,293.1499938964844,0.5231168270111084,-8921.341796875,304.2281188964844,0.7721932530403137,0.4293850064277649,0.4156413078308105,293.2500305175781,297.1499938964844,293.1499938964844,0.9028444290161132,-9977.5712890625,304.1980895996094,0.8857816457748413,0.6599776148796082,0.4656372964382171,293.11883544921875,297.1499938964844,293.1499938964844,1.0,-17003.05078125,302.04962158203125,0.9990000128746032,1.0,0.9028159379959106,293.2226257324219,297.1499938964844,293.1499938964844,0.0975245982408523,-11527.1845703125,304.1634826660156,0.4858429729938507,0.1104708313941955,0.5390082001686096,286.4660339355469,291.1499938964844,254.6766357421875,253.80496215820312,279.1740417480469,293.32049560546875,286.468994140625,1.0,0.6573195457458496,0.4908047616481781,0.4908047616481781,1.0,1.0,-3.1306543350219727,1.146194577217102,1.98445987701416,0.4373085796833038,0.0,0.0,1.0,281.7987060546875,246.0,101.52935028076172,-23138.044921875,3251.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68212890625,306.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5356684327125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005436353385448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550620,293.37030029296875,297.1499938964844,293.1499938964844,0.3287715911865234,-5947.22509765625,304.20025634765625,0.6941336393356323,0.3007936775684356,0.2789238095283508,293.4421691894531,297.1499938964844,293.1499938964844,0.5067263841629028,-8706.748046875,304.2294006347656,0.7726261019706726,0.4212502837181091,0.4076713025569916,293.2518920898437,297.1499938964844,293.1499938964844,0.8912869095802307,-9880.8369140625,304.2013244628906,0.890700101852417,0.657066822052002,0.4633805453777313,293.13360595703125,297.1499938964844,293.1499938964844,1.0,-16774.12890625,302.2558288574219,0.9990000128746032,0.9999169111251832,0.8840349316596985,293.2224426269531,297.1499938964844,293.1499938964844,0.0947511717677116,-11261.5927734375,304.1636047363281,0.4863364100456238,0.1086680516600608,0.5292655825614929,286.5550842285156,291.1499938964844,254.766342163086,253.8852081298828,279.1742858886719,293.3230895996094,286.55859375,1.0,0.6452791094779968,0.4932472705841064,0.4932472705841064,1.0,1.0,-3.0778613090515137,1.1296013593673706,1.9482600688934328,0.4323073029518127,0.0,0.0,1.0,270.663818359375,234.0,119.18596649169922,-23052.328125,3080.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71856689453125,306.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5330994129180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005410281009972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550680,293.37030029296875,297.1499938964844,293.1499938964844,0.3287715911865234,-5947.22509765625,304.20025634765625,0.6941336393356323,0.3007936775684356,0.2789238095283508,293.4421691894531,297.1499938964844,293.1499938964844,0.5067263841629028,-8706.748046875,304.2294006347656,0.7726261019706726,0.4212502837181091,0.4076713025569916,293.2518920898437,297.1499938964844,293.1499938964844,0.8912869095802307,-9880.8369140625,304.2013244628906,0.890700101852417,0.657066822052002,0.4633805453777313,293.13360595703125,297.1499938964844,293.1499938964844,1.0,-16774.12890625,302.2558288574219,0.9990000128746032,0.9999169111251832,0.8840349316596985,293.2224426269531,297.1499938964844,293.1499938964844,0.0947511717677116,-11261.5927734375,304.1636047363281,0.4863364100456238,0.1086680516600608,0.5292655825614929,286.5550842285156,291.1499938964844,254.766342163086,253.8852081298828,279.1742858886719,293.3230895996094,286.55859375,1.0,0.6452791094779968,0.4932472705841064,0.4932472705841064,1.0,1.0,-3.0778613090515137,1.1296013593673706,1.9482600688934328,0.4323073029518127,0.0,0.0,1.0,270.663818359375,234.0,119.18596649169922,-23052.328125,3080.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71856689453125,306.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5330994129180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005410281009972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550740,293.3689880371094,297.1499938964844,293.1499938964844,0.319057822227478,-5810.716796875,304.1996765136719,0.695097029209137,0.2954787015914917,0.2738153338432312,293.4460144042969,297.1499938964844,293.1499938964844,0.4906755685806274,-8495.337890625,304.2296447753906,0.7732742428779602,0.4130645096302032,0.3996388614177704,293.2535400390625,297.1499938964844,293.1499938964844,0.8800102472305298,-9787.1357421875,304.20294189453125,0.8960574865341187,0.6541507244110107,0.4611073434352875,293.1479187011719,297.1499938964844,293.1499938964844,1.0,-16538.24609375,302.4681091308594,0.9990000128746032,0.9974279403686525,0.8644675612449646,293.2222595214844,297.1499938964844,293.1499938964844,0.0920366942882537,-11001.4189453125,304.16357421875,0.4869944453239441,0.1068692579865455,0.5194804668426514,286.63775634765625,291.1499938964844,254.8500061035156,253.96002197265625,279.1744384765625,293.3255310058594,286.6407165527344,1.0,0.6329067349433899,0.4957008063793182,0.4957008063793182,1.0,1.0,-3.024044275283813,1.112373948097229,1.9116703271865845,0.4269067049026489,0.0,0.0,1.0,259.3512878417969,222.0,114.04142761230467,-22884.869140625,2911.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75909423828125,306.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5303463339805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005382341332733,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550800,293.3689880371094,297.1499938964844,293.1499938964844,0.319057822227478,-5810.716796875,304.1996765136719,0.695097029209137,0.2954787015914917,0.2738153338432312,293.4460144042969,297.1499938964844,293.1499938964844,0.4906755685806274,-8495.337890625,304.2296447753906,0.7732742428779602,0.4130645096302032,0.3996388614177704,293.2535400390625,297.1499938964844,293.1499938964844,0.8800102472305298,-9787.1357421875,304.20294189453125,0.8960574865341187,0.6541507244110107,0.4611073434352875,293.1479187011719,297.1499938964844,293.1499938964844,1.0,-16538.24609375,302.4681091308594,0.9990000128746032,0.9974279403686525,0.8644675612449646,293.2222595214844,297.1499938964844,293.1499938964844,0.0920366942882537,-11001.4189453125,304.16357421875,0.4869944453239441,0.1068692579865455,0.5194804668426514,286.63775634765625,291.1499938964844,254.8500061035156,253.96002197265625,279.1744384765625,293.3255310058594,286.6407165527344,1.0,0.6329067349433899,0.4957008063793182,0.4957008063793182,1.0,1.0,-3.024044275283813,1.112373948097229,1.9116703271865845,0.4269067049026489,0.0,0.0,1.0,259.3512878417969,222.0,114.04142761230467,-22884.869140625,2911.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75909423828125,306.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5303463339805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005382341332733,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550860,293.36669921875,297.1499938964844,293.1499938964844,0.3096456229686737,-5677.42041015625,304.19879150390625,0.6965106129646301,0.2903969585895538,0.268855333328247,293.44879150390625,297.1499938964844,293.1499938964844,0.4748409688472748,-8285.0439453125,304.2294921875,0.7742699384689331,0.4049985110759735,0.3916516304016113,293.254150390625,297.1499938964844,293.1499938964844,0.8687601685523987,-9693.6171875,304.2040710449219,0.901990532875061,0.6513992547988892,0.4589039981365204,293.1599426269531,297.1499938964844,293.1499938964844,1.0,-16288.3359375,302.69268798828125,0.9990000128746032,0.9950376749038696,0.8439723253250122,293.22119140625,297.1499938964844,293.1499938964844,0.0894374176859855,-10751.8115234375,304.16339111328125,0.4880411624908447,0.1052565351128578,0.5101878046989441,286.7225952148437,291.1499938964844,254.93023681640625,254.03179931640625,279.1745910644531,293.3270263671875,286.7261962890625,1.0,0.6202830672264099,0.4981648027896881,0.4981648027896881,1.0,1.0,-2.970022439956665,1.0948492288589478,1.8751733303070068,0.4212428331375122,0.0,0.0,1.0,247.85516357421875,225.0,119.85409545898438,-22750.076171875,2746.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8153381347656,306.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5272339582443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005350754363462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550920,293.36669921875,297.1499938964844,293.1499938964844,0.3096456229686737,-5677.42041015625,304.19879150390625,0.6965106129646301,0.2903969585895538,0.268855333328247,293.44879150390625,297.1499938964844,293.1499938964844,0.4748409688472748,-8285.0439453125,304.2294921875,0.7742699384689331,0.4049985110759735,0.3916516304016113,293.254150390625,297.1499938964844,293.1499938964844,0.8687601685523987,-9693.6171875,304.2040710449219,0.901990532875061,0.6513992547988892,0.4589039981365204,293.1599426269531,297.1499938964844,293.1499938964844,1.0,-16288.3359375,302.69268798828125,0.9990000128746032,0.9950376749038696,0.8439723253250122,293.22119140625,297.1499938964844,293.1499938964844,0.0894374176859855,-10751.8115234375,304.16339111328125,0.4880411624908447,0.1052565351128578,0.5101878046989441,286.7225952148437,291.1499938964844,254.93023681640625,254.03179931640625,279.1745910644531,293.3270263671875,286.7261962890625,1.0,0.6202830672264099,0.4981648027896881,0.4981648027896881,1.0,1.0,-2.970022439956665,1.0948492288589478,1.8751733303070068,0.4212428331375122,0.0,0.0,1.0,247.85516357421875,225.0,119.85409545898438,-22750.076171875,2746.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8153381347656,306.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5272339582443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005350754363462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
550980,293.3638916015625,297.1499938964844,293.1499938964844,0.3009945452213287,-5554.34716796875,304.1969299316406,0.695468008518219,0.2854717075824737,0.2642503678798675,293.45086669921875,297.1499938964844,293.1499938964844,0.4598376750946045,-8084.77587890625,304.2279357910156,0.7724942564964294,0.3970076143741607,0.3839513063430786,293.2543029785156,297.1499938964844,293.1499938964844,0.8583182692527771,-9607.7236328125,304.203369140625,0.9047252535820008,0.648733377456665,0.4569211900234222,293.17138671875,297.1499938964844,293.1499938964844,1.0,-16136.115234375,302.8316955566406,0.9990000128746032,0.9924708008766174,0.8330192565917969,293.219482421875,297.1499938964844,293.1499938964844,0.0872725695371627,-10543.9873046875,304.1625061035156,0.4877133071422577,0.1037949919700622,0.5026288628578186,286.8017578125,291.1499938964844,255.0099639892578,254.1031646728516,279.1728515625,293.3273010253906,286.8045349121094,1.0,0.6124866604804993,0.5003661513328552,0.5003661513328552,1.0,1.0,-2.930574417114258,1.0827054977416992,1.847868800163269,0.4174844622611999,0.0,0.0,1.0,241.3970489501953,228.0,109.73003387451172,-22661.048828125,2638.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629455566406,306.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5239951610565186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005317884497344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551040,293.3638916015625,297.1499938964844,293.1499938964844,0.3009945452213287,-5554.34716796875,304.1969299316406,0.695468008518219,0.2854717075824737,0.2642503678798675,293.45086669921875,297.1499938964844,293.1499938964844,0.4598376750946045,-8084.77587890625,304.2279357910156,0.7724942564964294,0.3970076143741607,0.3839513063430786,293.2543029785156,297.1499938964844,293.1499938964844,0.8583182692527771,-9607.7236328125,304.203369140625,0.9047252535820008,0.648733377456665,0.4569211900234222,293.17138671875,297.1499938964844,293.1499938964844,1.0,-16136.115234375,302.8316955566406,0.9990000128746032,0.9924708008766174,0.8330192565917969,293.219482421875,297.1499938964844,293.1499938964844,0.0872725695371627,-10543.9873046875,304.1625061035156,0.4877133071422577,0.1037949919700622,0.5026288628578186,286.8017578125,291.1499938964844,255.0099639892578,254.1031646728516,279.1728515625,293.3273010253906,286.8045349121094,1.0,0.6124866604804993,0.5003661513328552,0.5003661513328552,1.0,1.0,-2.930574417114258,1.0827054977416992,1.847868800163269,0.4174844622611999,0.0,0.0,1.0,241.3970489501953,228.0,109.73003387451172,-22661.048828125,2638.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629455566406,306.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5239951610565186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005317884497344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551100,293.36248779296875,297.1499938964844,293.1499938964844,0.2969675362110138,-5496.89404296875,304.1957092285156,0.694177508354187,0.2830424308776855,0.2620240449905395,293.4517822265625,297.1499938964844,293.1499938964844,0.4527184069156647,-7989.38232421875,304.2267150878906,0.7707535028457642,0.3930186629295349,0.3801557719707489,293.2542419433594,297.1499938964844,293.1499938964844,0.8536067008972168,-9569.369140625,304.2022399902344,0.905099630355835,0.6474201083183289,0.4559773504734039,293.17742919921875,297.1499938964844,293.1499938964844,1.0,-16091.84765625,302.872314453125,0.9990000128746032,0.9910094738006592,0.8303244113922119,293.2185974121094,297.1499938964844,293.1499938964844,0.0863143727183342,-10452.318359375,304.1619873046875,0.4870807826519012,0.1030892357230186,0.4992074370384216,286.83428955078125,291.1499938964844,255.0496520996093,254.13870239257807,279.171875,293.3272399902344,286.83673095703125,1.0,0.6097198724746704,0.5013885498046875,0.5013885498046875,1.0,1.0,-2.9148452281951904,1.0780808925628662,1.836764454841613,0.4162406623363495,0.0,0.0,1.0,239.5896148681641,228.0,100.30577850341795,-22622.9453125,2599.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786926269531,306.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5223948955535889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005301643977873,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551160,293.36102294921875,297.1499938964844,293.1499938964844,0.2931049466133117,-5441.6591796875,304.1944274902344,0.6925289034843445,0.2806333601474762,0.2598375678062439,293.45263671875,297.1499938964844,293.1499938964844,0.4458092451095581,-7896.50634765625,304.225341796875,0.76861572265625,0.3890304267406463,0.3763841688632965,293.254150390625,297.1499938964844,293.1499938964844,0.8491888046264648,-9533.5771484375,304.2007751464844,0.904998242855072,0.6461177468299866,0.4550581574440002,293.1837463378906,297.1499938964844,293.1499938964844,1.0,-16062.724609375,302.8992919921875,0.9990000128746032,0.98942232131958,0.8289132118225098,293.2177124023437,297.1499938964844,293.1499938964844,0.085417553782463,-10366.724609375,304.16143798828125,0.4862246513366699,0.1023946478962898,0.4959520101547241,286.8628845214844,291.1499938964844,255.08921813964844,254.1741485595703,279.1709899902344,293.3271484375,286.86505126953125,1.0,0.6075166463851929,0.5023700594902039,0.5023700594902039,1.0,1.0,-2.9009664058685303,1.0741218328475952,1.8268444538116453,0.415263295173645,0.0,0.0,1.0,238.428955078125,231.0,90.26344299316406,-22586.453125,2568.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8885803222656,306.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5208278894424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005285740480758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551220,293.358154296875,297.1499938964844,293.1499938964844,0.2858104705810547,-5336.95751953125,304.1917724609375,0.6884258985519409,0.2758729755878448,0.2555647492408752,293.45416259765625,297.1499938964844,293.1499938964844,0.4325357973575592,-7717.1162109375,304.22235107421875,0.7634522914886475,0.3810489475727081,0.3688879609107971,293.2538757324219,297.1499938964844,293.1499938964844,0.8411479592323303,-9468.755859375,304.1972351074219,0.903723418712616,0.643537700176239,0.4532756209373474,293.1970520019531,297.1499938964844,293.1499938964844,1.0,-16039.5908203125,302.921630859375,0.9990000128746032,0.9858694076538086,0.8289929032325745,293.2159729003906,297.1499938964844,293.1499938964844,0.083770215511322,-10210.09375,304.1603698730469,0.4839816391468048,0.1010313406586647,0.4898090660572052,286.90966796875,291.1499938964844,255.16798400878903,254.2447204589844,279.1694641113281,293.3270568847656,286.91131591796875,1.0,0.6043881177902222,0.5042381882667542,0.5042381882667542,1.0,1.0,-2.877385139465332,1.067700982093811,1.809684157371521,0.4139041006565094,0.0,0.0,1.0,237.561752319336,234.0,70.77749633789062,-22514.767578125,2520.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.891357421875,306.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5178336501121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005255353753454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551280,293.358154296875,297.1499938964844,293.1499938964844,0.2858104705810547,-5336.95751953125,304.1917724609375,0.6884258985519409,0.2758729755878448,0.2555647492408752,293.45416259765625,297.1499938964844,293.1499938964844,0.4325357973575592,-7717.1162109375,304.22235107421875,0.7634522914886475,0.3810489475727081,0.3688879609107971,293.2538757324219,297.1499938964844,293.1499938964844,0.8411479592323303,-9468.755859375,304.1972351074219,0.903723418712616,0.643537700176239,0.4532756209373474,293.1970520019531,297.1499938964844,293.1499938964844,1.0,-16039.5908203125,302.921630859375,0.9990000128746032,0.9858694076538086,0.8289929032325745,293.2159729003906,297.1499938964844,293.1499938964844,0.083770215511322,-10210.09375,304.1603698730469,0.4839816391468048,0.1010313406586647,0.4898090660572052,286.90966796875,291.1499938964844,255.16798400878903,254.2447204589844,279.1694641113281,293.3270568847656,286.91131591796875,1.0,0.6043881177902222,0.5042381882667542,0.5042381882667542,1.0,1.0,-2.877385139465332,1.067700982093811,1.809684157371521,0.4139041006565094,0.0,0.0,1.0,237.561752319336,234.0,70.77749633789062,-22514.767578125,2520.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.891357421875,306.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5178336501121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005255353753454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551340,293.3552551269531,297.1499938964844,293.1499938964844,0.2789976596832275,-5238.63671875,304.189208984375,0.6835976243019104,0.2711892426013946,0.2514044046401977,293.4555969238281,297.1499938964844,293.1499938964844,0.4198578596115112,-7544.4130859375,304.2193603515625,0.7574986815452576,0.3730559647083282,0.3614273965358734,293.2535095214844,297.1499938964844,293.1499938964844,0.834007203578949,-9411.3603515625,304.1933898925781,0.901494801044464,0.6409807801246643,0.4515451490879059,293.2110595703125,297.1499938964844,293.1499938964844,1.0,-16049.892578125,302.9137878417969,0.9990000128746032,0.9818354249000548,0.8317683935165405,293.2142944335937,297.1499938964844,293.1499938964844,0.0822741910815239,-10068.5732421875,304.159423828125,0.4812039136886596,0.0996990725398063,0.484031468629837,286.94488525390625,291.1499938964844,255.2462615966797,254.3148803710937,279.1683959960937,293.3273620605469,286.9461364746094,1.0,0.6024609208106995,0.5060185194015503,0.5060185194015503,1.0,1.0,-2.8577263355255127,1.0626832246780396,1.7950432300567627,0.4131014049053192,0.0,0.0,1.0,238.0473022460937,237.0,54.04207611083984,-22442.044921875,2487.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87457275390625,306.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5150648355484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005227253423072,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551400,293.3552551269531,297.1499938964844,293.1499938964844,0.2789976596832275,-5238.63671875,304.189208984375,0.6835976243019104,0.2711892426013946,0.2514044046401977,293.4555969238281,297.1499938964844,293.1499938964844,0.4198578596115112,-7544.4130859375,304.2193603515625,0.7574986815452576,0.3730559647083282,0.3614273965358734,293.2535095214844,297.1499938964844,293.1499938964844,0.834007203578949,-9411.3603515625,304.1933898925781,0.901494801044464,0.6409807801246643,0.4515451490879059,293.2110595703125,297.1499938964844,293.1499938964844,1.0,-16049.892578125,302.9137878417969,0.9990000128746032,0.9818354249000548,0.8317683935165405,293.2142944335937,297.1499938964844,293.1499938964844,0.0822741910815239,-10068.5732421875,304.159423828125,0.4812039136886596,0.0996990725398063,0.484031468629837,286.94488525390625,291.1499938964844,255.2462615966797,254.3148803710937,279.1683959960937,293.3273620605469,286.9461364746094,1.0,0.6024609208106995,0.5060185194015503,0.5060185194015503,1.0,1.0,-2.8577263355255127,1.0626832246780396,1.7950432300567627,0.4131014049053192,0.0,0.0,1.0,238.0473022460937,237.0,54.04207611083984,-22442.044921875,2487.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87457275390625,306.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5150648355484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005227253423072,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
