time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551460,293.352294921875,297.1499938964844,293.1499938964844,0.2725744843482971,-5145.40087890625,304.1868591308594,0.6783544421195984,0.2665845155715942,0.2473420649766922,293.4568786621094,297.1499938964844,293.1499938964844,0.4076414108276367,-7376.58251953125,304.21661376953125,0.7510983943939209,0.3650510609149933,0.353983998298645,293.25311279296875,297.1499938964844,293.1499938964844,0.8275780081748962,-9359.615234375,304.1896667480469,0.8986682891845703,0.6384384036064148,0.4498478174209595,293.2255249023437,297.1499938964844,293.1499938964844,1.0,-16081.82421875,302.8863525390625,0.9990000128746032,0.9773576259613036,0.8362486362457275,293.2126770019531,297.1499938964844,293.1499938964844,0.080893762409687,-9938.615234375,304.1585693359375,0.478022426366806,0.0983995199203491,0.4785400927066803,286.9713439941406,291.1499938964844,255.3240509033203,254.38462829589844,279.16766357421875,293.32818603515625,286.9722595214844,1.0,0.6013158559799194,0.507746696472168,0.507746696472168,1.0,1.0,-2.8406403064727783,1.058586359024048,1.7820539474487305,0.4126644730567932,0.0,0.0,1.0,239.40028381347656,225.0,40.81441879272461,-22367.501953125,2463.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431091308594,306.60772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.512541651725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005201646126806,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551520,293.352294921875,297.1499938964844,293.1499938964844,0.2725744843482971,-5145.40087890625,304.1868591308594,0.6783544421195984,0.2665845155715942,0.2473420649766922,293.4568786621094,297.1499938964844,293.1499938964844,0.4076414108276367,-7376.58251953125,304.21661376953125,0.7510983943939209,0.3650510609149933,0.353983998298645,293.25311279296875,297.1499938964844,293.1499938964844,0.8275780081748962,-9359.615234375,304.1896667480469,0.8986682891845703,0.6384384036064148,0.4498478174209595,293.2255249023437,297.1499938964844,293.1499938964844,1.0,-16081.82421875,302.8863525390625,0.9990000128746032,0.9773576259613036,0.8362486362457275,293.2126770019531,297.1499938964844,293.1499938964844,0.080893762409687,-9938.615234375,304.1585693359375,0.478022426366806,0.0983995199203491,0.4785400927066803,286.9713439941406,291.1499938964844,255.3240509033203,254.38462829589844,279.16766357421875,293.32818603515625,286.9722595214844,1.0,0.6013158559799194,0.507746696472168,0.507746696472168,1.0,1.0,-2.8406403064727783,1.058586359024048,1.7820539474487305,0.4126644730567932,0.0,0.0,1.0,239.40028381347656,225.0,40.81441879272461,-22367.501953125,2463.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431091308594,306.60772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.512541651725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005201646126806,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551580,293.348876953125,297.1499938964844,293.1499938964844,0.2660761773586273,-5050.05908203125,304.1854248046875,0.6757717132568359,0.2621549367904663,0.2432503998279571,293.4576416015625,297.1499938964844,293.1499938964844,0.3952573835849762,-7204.3115234375,304.215087890625,0.7473404407501221,0.3571202754974365,0.3464177846908569,293.2523498535156,297.1499938964844,293.1499938964844,0.8208121061325073,-9303.5869140625,304.18780517578125,0.8992723822593689,0.6359779834747314,0.4480716288089752,293.23858642578125,297.1499938964844,293.1499938964844,1.0,-16014.5703125,302.94586181640625,0.9990000128746032,0.97279155254364,0.8313197493553162,293.21063232421875,297.1499938964844,293.1499938964844,0.0794010832905769,-9797.8408203125,304.1582336425781,0.4767684042453766,0.0972255319356918,0.472688764333725,287.0042419433594,291.1499938964844,255.4013519287109,254.4539489746093,279.1693115234375,293.3293762207031,287.00592041015625,1.0,0.5956998467445374,0.5097514390945435,0.5097514390945435,1.0,1.0,-2.811556100845337,1.0498158931732178,1.7617403268814087,0.41046142578125,0.0,0.0,1.0,236.129623413086,213.0,47.53983688354492,-22250.447265625,2396.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080139160156,306.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5101928114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005177808343432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551640,293.348876953125,297.1499938964844,293.1499938964844,0.2660761773586273,-5050.05908203125,304.1854248046875,0.6757717132568359,0.2621549367904663,0.2432503998279571,293.4576416015625,297.1499938964844,293.1499938964844,0.3952573835849762,-7204.3115234375,304.215087890625,0.7473404407501221,0.3571202754974365,0.3464177846908569,293.2523498535156,297.1499938964844,293.1499938964844,0.8208121061325073,-9303.5869140625,304.18780517578125,0.8992723822593689,0.6359779834747314,0.4480716288089752,293.23858642578125,297.1499938964844,293.1499938964844,1.0,-16014.5703125,302.94586181640625,0.9990000128746032,0.97279155254364,0.8313197493553162,293.21063232421875,297.1499938964844,293.1499938964844,0.0794010832905769,-9797.8408203125,304.1582336425781,0.4767684042453766,0.0972255319356918,0.472688764333725,287.0042419433594,291.1499938964844,255.4013519287109,254.4539489746093,279.1693115234375,293.3293762207031,287.00592041015625,1.0,0.5956998467445374,0.5097514390945435,0.5097514390945435,1.0,1.0,-2.811556100845337,1.0498158931732178,1.7617403268814087,0.41046142578125,0.0,0.0,1.0,236.129623413086,213.0,47.53983688354492,-22250.447265625,2396.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080139160156,306.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5101928114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005177808343432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551700,293.3470153808594,297.1499938964844,293.1499938964844,0.2627715170383453,-5001.173828125,304.1849975585937,0.675267219543457,0.2600029408931732,0.2412219494581222,293.4578857421875,297.1499938964844,293.1499938964844,0.3889407813549042,-7115.6259765625,304.2147521972656,0.7462077736854553,0.353177011013031,0.3426142632961273,293.251953125,297.1499938964844,293.1499938964844,0.8171156644821167,-9272.3701171875,304.1876525878906,0.9005828499794006,0.6347624063491821,0.4471653401851654,293.2440185546875,297.1499938964844,293.1499938964844,1.0,-15949.90234375,303.0037536621094,0.9990000128746032,0.9706000685691832,0.8261303305625916,293.2095031738281,297.1499938964844,293.1499938964844,0.0786212608218193,-9724.08984375,304.1581420898437,0.4767765402793884,0.0966800078749656,0.4697572588920593,287.0268249511719,291.1499938964844,255.43983459472656,254.48846435546875,279.1702880859375,293.3299255371094,287.02880859375,1.0,0.5918563604354858,0.5108409523963928,0.5108409523963928,1.0,1.0,-2.793701171875,1.0441604852676392,1.7495408058166504,0.4087596833705902,0.0,0.0,1.0,233.1730194091797,213.0,55.33324432373047,-22183.6015625,2350.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948608398437,306.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5090221762657166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000516592815984,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551760,293.3450622558594,297.1499938964844,293.1499938964844,0.2594445943832397,-4951.71875,304.1846923828125,0.6751384139060974,0.2578876912593841,0.2392068803310394,293.4580383300781,297.1499938964844,293.1499938964844,0.3825639486312866,-7025.5908203125,304.2145690917969,0.745417594909668,0.3492447733879089,0.3387999832630157,293.25152587890625,297.1499938964844,293.1499938964844,0.8132330179214478,-9239.3046875,304.1878662109375,0.9023776650428772,0.6335524320602417,0.4462476372718811,293.2488098144531,297.1499938964844,293.1499938964844,1.0,-15870.1767578125,303.0751342773437,0.9990000128746032,0.968471884727478,0.8196715712547302,293.2083435058594,297.1499938964844,293.1499938964844,0.0778244733810424,-9648.66796875,304.1581115722656,0.4770925045013428,0.0961567759513855,0.4668298661708832,287.0528259277344,291.1499938964844,255.47817993164065,254.5228576660156,279.1712951660156,293.33038330078125,287.0551452636719,1.0,0.587491512298584,0.5119805932044983,0.5119805932044983,1.0,1.0,-2.7743148803710938,1.0379143953323364,1.7364003658294678,0.4067994058132171,0.0,0.0,1.0,229.6221923828125,216.0,63.93458938598633,-22113.9453125,2300.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856750488281,306.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5078341960906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005153871607035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551820,293.3415222167969,297.1499938964844,293.1499938964844,0.2531363070011139,-4857.673828125,304.1836242675781,0.6727861166000366,0.2536684274673462,0.2353435456752777,293.4586181640625,297.1499938964844,293.1499938964844,0.3701812326908111,-6849.9150390625,304.2136535644531,0.7416612505912781,0.3413268029689789,0.3312804698944092,293.2510681152344,297.1499938964844,293.1499938964844,0.8058334589004517,-9176.65625,304.1875305175781,0.9031341671943665,0.6310760974884033,0.4444863498210907,293.2582702636719,297.1499938964844,293.1499938964844,1.0,-15791.61328125,303.14752197265625,0.9990000128746032,0.9640480279922484,0.8144497275352478,293.20635986328125,297.1499938964844,293.1499938964844,0.0763942822813987,-9513.7509765625,304.15777587890625,0.4761305153369903,0.0950773134827613,0.4616180062294006,287.1013488769531,291.1499938964844,255.5545349121093,254.59133911132807,279.1709289550781,293.3314514160156,287.1031799316406,1.0,0.5826142430305481,0.5140652656555176,0.5140652656555176,1.0,1.0,-2.7459635734558105,1.0294631719589231,1.7165004014968872,0.4043606221675873,0.0,0.0,1.0,226.30133056640625,219.0,64.32512664794922,-22013.107421875,2236.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734375,306.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5054385662078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005129558849148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551880,293.3415222167969,297.1499938964844,293.1499938964844,0.2531363070011139,-4857.673828125,304.1836242675781,0.6727861166000366,0.2536684274673462,0.2353435456752777,293.4586181640625,297.1499938964844,293.1499938964844,0.3701812326908111,-6849.9150390625,304.2136535644531,0.7416612505912781,0.3413268029689789,0.3312804698944092,293.2510681152344,297.1499938964844,293.1499938964844,0.8058334589004517,-9176.65625,304.1875305175781,0.9031341671943665,0.6310760974884033,0.4444863498210907,293.2582702636719,297.1499938964844,293.1499938964844,1.0,-15791.61328125,303.14752197265625,0.9990000128746032,0.9640480279922484,0.8144497275352478,293.20635986328125,297.1499938964844,293.1499938964844,0.0763942822813987,-9513.7509765625,304.15777587890625,0.4761305153369903,0.0950773134827613,0.4616180062294006,287.1013488769531,291.1499938964844,255.5545349121093,254.59133911132807,279.1709289550781,293.3314514160156,287.1031799316406,1.0,0.5826142430305481,0.5140652656555176,0.5140652656555176,1.0,1.0,-2.7459635734558105,1.0294631719589231,1.7165004014968872,0.4043606221675873,0.0,0.0,1.0,226.30133056640625,219.0,64.32512664794922,-22013.107421875,2236.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734375,306.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5054385662078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005129558849148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
551940,293.338134765625,297.1499938964844,293.1499938964844,0.247220754623413,-4769.12548828125,304.1822814941406,0.6691311001777649,0.249503031373024,0.231594830751419,293.459228515625,297.1499938964844,293.1499938964844,0.3582681715488434,-6679.708984375,304.2122802734375,0.7365334033966064,0.3333830237388611,0.3238046765327453,293.25067138671875,297.1499938964844,293.1499938964844,0.7990796566009521,-9119.869140625,304.1862487792969,0.9021015763282776,0.6285936236381531,0.4427682161331177,293.26885986328125,297.1499938964844,293.1499938964844,1.0,-15767.396484375,303.1705627441406,0.9990000128746032,0.9591620564460754,0.8140052556991577,293.2047424316406,297.1499938964844,293.1499938964844,0.0750772431492805,-9390.35546875,304.1573791503906,0.474038690328598,0.0939791426062583,0.4566740989685058,287.1399841308594,291.1499938964844,255.63040161132807,254.6593780517578,279.1701354980469,293.3330078125,287.1414794921875,1.0,0.579606294631958,0.5160374045372009,0.5160374045372009,1.0,1.0,-2.723929643630981,1.0233895778656006,1.7005399465560913,0.4030265808105469,0.0,0.0,1.0,225.3106231689453,222.0,55.756866455078125,-21930.720703125,2195.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582702636719,306.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5031253099441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005106082535348,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552000,293.338134765625,297.1499938964844,293.1499938964844,0.247220754623413,-4769.12548828125,304.1822814941406,0.6691311001777649,0.249503031373024,0.231594830751419,293.459228515625,297.1499938964844,293.1499938964844,0.3582681715488434,-6679.708984375,304.2122802734375,0.7365334033966064,0.3333830237388611,0.3238046765327453,293.25067138671875,297.1499938964844,293.1499938964844,0.7990796566009521,-9119.869140625,304.1862487792969,0.9021015763282776,0.6285936236381531,0.4427682161331177,293.26885986328125,297.1499938964844,293.1499938964844,1.0,-15767.396484375,303.1705627441406,0.9990000128746032,0.9591620564460754,0.8140052556991577,293.2047424316406,297.1499938964844,293.1499938964844,0.0750772431492805,-9390.35546875,304.1573791503906,0.474038690328598,0.0939791426062583,0.4566740989685058,287.1399841308594,291.1499938964844,255.63040161132807,254.6593780517578,279.1701354980469,293.3330078125,287.1414794921875,1.0,0.579606294631958,0.5160374045372009,0.5160374045372009,1.0,1.0,-2.723929643630981,1.0233895778656006,1.7005399465560913,0.4030265808105469,0.0,0.0,1.0,225.3106231689453,222.0,55.756866455078125,-21930.720703125,2195.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582702636719,306.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5031253099441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005106082535348,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552060,293.3348388671875,297.1499938964844,293.1499938964844,0.2416392862796783,-4685.19775390625,304.1808166503906,0.6647557616233826,0.2454069256782531,0.2279521822929382,293.4598388671875,297.1499938964844,293.1499938964844,0.3467453420162201,-6513.80126953125,304.2107238769531,0.7305959463119507,0.325428307056427,0.3163639903068542,293.25030517578125,297.1499938964844,293.1499938964844,0.7928777933120728,-9067.8994140625,304.1845092773437,0.9000062942504883,0.6261195540428162,0.4410906434059143,293.2803649902344,297.1499938964844,293.1499938964844,1.0,-15776.642578125,303.1635131835937,0.9990000128746032,0.9538200497627258,0.8164274096488953,293.203369140625,297.1499938964844,293.1499938964844,0.0738416314125061,-9275.330078125,304.156982421875,0.4711420834064483,0.0928706675767898,0.4519118368625641,287.1709899902344,291.1499938964844,255.705795288086,254.7269744873047,279.1693420410156,293.3351135253906,287.17218017578125,1.0,0.5778448581695557,0.5179294347763062,0.5179294347763062,1.0,1.0,-2.705779552459717,1.0187616348266602,1.6870179176330566,0.4022987484931946,0.0,0.0,1.0,225.71446228027344,210.0,45.911842346191406,-21856.80078125,2167.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,306.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5009486079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005083991563878,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552120,293.3348388671875,297.1499938964844,293.1499938964844,0.2416392862796783,-4685.19775390625,304.1808166503906,0.6647557616233826,0.2454069256782531,0.2279521822929382,293.4598388671875,297.1499938964844,293.1499938964844,0.3467453420162201,-6513.80126953125,304.2107238769531,0.7305959463119507,0.325428307056427,0.3163639903068542,293.25030517578125,297.1499938964844,293.1499938964844,0.7928777933120728,-9067.8994140625,304.1845092773437,0.9000062942504883,0.6261195540428162,0.4410906434059143,293.2803649902344,297.1499938964844,293.1499938964844,1.0,-15776.642578125,303.1635131835937,0.9990000128746032,0.9538200497627258,0.8164274096488953,293.203369140625,297.1499938964844,293.1499938964844,0.0738416314125061,-9275.330078125,304.156982421875,0.4711420834064483,0.0928706675767898,0.4519118368625641,287.1709899902344,291.1499938964844,255.705795288086,254.7269744873047,279.1693420410156,293.3351135253906,287.17218017578125,1.0,0.5778448581695557,0.5179294347763062,0.5179294347763062,1.0,1.0,-2.705779552459717,1.0187616348266602,1.6870179176330566,0.4022987484931946,0.0,0.0,1.0,225.71446228027344,210.0,45.911842346191406,-21856.80078125,2167.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,306.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5009486079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005083991563878,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552180,293.33111572265625,297.1499938964844,293.1499938964844,0.2359755784273147,-4599.21826171875,304.1800231933594,0.6628150343894958,0.2414770275354385,0.2242868989706039,293.4599609375,297.1499938964844,293.1499938964844,0.3350743055343628,-6343.81884765625,304.2099609375,0.7269163131713867,0.3175517916679382,0.3088192343711853,293.24957275390625,297.1499938964844,293.1499938964844,0.7862605452537537,-9011.3447265625,304.1841125488281,0.9011796116828918,0.6237247586250305,0.4393435418605804,293.2906494140625,297.1499938964844,293.1499938964844,1.0,-15691.8798828125,303.2387084960937,0.9990000128746032,0.9484254717826844,0.8101165294647217,293.2017517089844,297.1499938964844,293.1499938964844,0.0724637806415557,-9147.0908203125,304.1569519042969,0.4702683687210083,0.0918478742241859,0.446675568819046,287.208984375,291.1499938964844,255.7807159423828,254.79412841796875,279.1709899902344,293.337158203125,287.2110290527344,1.0,0.5718455910682678,0.5201045274734497,0.5201045274734497,1.0,1.0,-2.676349401473999,1.0096603631973269,1.666689157485962,0.3998418748378753,0.0,0.0,1.0,221.9369506835937,198.0,54.38896179199219,-21743.24609375,2102.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157897949219,306.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.498857319355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000506276730448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552240,293.33111572265625,297.1499938964844,293.1499938964844,0.2359755784273147,-4599.21826171875,304.1800231933594,0.6628150343894958,0.2414770275354385,0.2242868989706039,293.4599609375,297.1499938964844,293.1499938964844,0.3350743055343628,-6343.81884765625,304.2099609375,0.7269163131713867,0.3175517916679382,0.3088192343711853,293.24957275390625,297.1499938964844,293.1499938964844,0.7862605452537537,-9011.3447265625,304.1841125488281,0.9011796116828918,0.6237247586250305,0.4393435418605804,293.2906494140625,297.1499938964844,293.1499938964844,1.0,-15691.8798828125,303.2387084960937,0.9990000128746032,0.9484254717826844,0.8101165294647217,293.2017517089844,297.1499938964844,293.1499938964844,0.0724637806415557,-9147.0908203125,304.1569519042969,0.4702683687210083,0.0918478742241859,0.446675568819046,287.208984375,291.1499938964844,255.7807159423828,254.79412841796875,279.1709899902344,293.337158203125,287.2110290527344,1.0,0.5718455910682678,0.5201045274734497,0.5201045274734497,1.0,1.0,-2.676349401473999,1.0096603631973269,1.666689157485962,0.3998418748378753,0.0,0.0,1.0,221.9369506835937,198.0,54.38896179199219,-21743.24609375,2102.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157897949219,306.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.498857319355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000506276730448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552300,293.3291015625,297.1499938964844,293.1499938964844,0.2330888509750366,-4555.0546875,304.1798095703125,0.6625878214836121,0.2395742237567901,0.222473531961441,293.4598999023437,297.1499938964844,293.1499938964844,0.3291331529617309,-6256.51171875,304.2098693847656,0.7257462739944458,0.3136400282382965,0.3050330281257629,293.2491760253906,297.1499938964844,293.1499938964844,0.7826102375984192,-8979.6943359375,304.1845397949219,0.9027595520019532,0.6225427389144897,0.4384543597698211,293.29473876953125,297.1499938964844,293.1499938964844,1.0,-15619.0771484375,303.30389404296875,0.9990000128746032,0.9458374381065368,0.8043655753135681,293.2008361816406,297.1499938964844,293.1499938964844,0.0717341527342796,-9079.0673828125,304.1570129394531,0.4705342948436737,0.0913718342781066,0.4440270364284515,287.2344970703125,291.1499938964844,255.8180084228516,254.82752990722656,279.1719970703125,293.337890625,287.2369079589844,1.0,0.5678549408912659,0.521281361579895,0.521281361579895,1.0,1.0,-2.658461809158325,1.0038704872131348,1.65459144115448,0.3980179727077484,0.0,0.0,1.0,218.8290557861328,198.0,62.92319107055664,-21678.482421875,2059.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7104797363281,306.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4977846443653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005051881307736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552360,293.3270568847656,297.1499938964844,293.1499938964844,0.2301811277866363,-4510.36279296875,304.1796569824219,0.6627207398414612,0.2377085238695144,0.2206752896308899,293.4597473144531,297.1499938964844,293.1499938964844,0.3231459259986877,-6168.0341796875,304.2098693847656,0.7248900532722473,0.3097430169582367,0.301241010427475,293.2487487792969,297.1499938964844,293.1499938964844,0.7787607312202454,-8946.125,304.1852722167969,0.9048504829406738,0.6213670969009399,0.4375555217266083,293.2982177734375,297.1499938964844,293.1499938964844,1.0,-15531.404296875,303.3824157714844,0.9990000128746032,0.9433233141899108,0.7974001169204712,293.1998596191406,297.1499938964844,293.1499938964844,0.070986196398735,-9009.3271484375,304.1571044921875,0.4711427688598633,0.0909165814518928,0.4413808584213257,287.263671875,291.1499938964844,255.85516357421875,254.8608245849609,279.17303466796875,293.33843994140625,287.2663879394531,1.0,0.563363254070282,0.5225093960762024,0.5225093960762024,1.0,1.0,-2.6391170024871826,0.9975072741508484,1.641609787940979,0.395937979221344,0.0,0.0,1.0,215.17420959472656,201.0,72.15750885009766,-21610.962890625,2012.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70947265625,306.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4966756403446197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005040626274421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552420,293.3232727050781,297.1499938964844,293.1499938964844,0.2246898710727691,-4425.74169921875,304.1789245605469,0.6608938574790955,0.2339923679828643,0.2172478884458542,293.4596862792969,297.1499938964844,293.1499938964844,0.3115376234054565,-5995.57421875,304.209228515625,0.7209562063217163,0.3019098043441772,0.2937783002853393,293.2482604980469,297.1499938964844,293.1499938964844,0.7713961005210876,-8882.361328125,304.18572998046875,0.9060378074645996,0.6189646124839783,0.435834676027298,293.30535888671875,297.1499938964844,293.1499938964844,1.0,-15440.1064453125,303.4663391113281,0.9990000128746032,0.9381216168403624,0.7913349270820618,293.19830322265625,297.1499938964844,293.1499938964844,0.0696505457162857,-8885.2958984375,304.1569519042969,0.4704774916172027,0.0899734050035476,0.4367238581180572,287.31854248046875,291.1499938964844,255.9291381835937,254.92706298828125,279.1725158691406,293.3397521972656,287.3207397460937,1.0,0.5583263635635376,0.5247420072555542,0.5247420072555542,1.0,1.0,-2.6110646724700928,0.9889559149742126,1.622108817100525,0.3933571875095367,0.0,0.0,1.0,211.6217498779297,204.0,72.82110595703125,-21516.634765625,1953.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,306.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4943910539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005017440998926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552480,293.3232727050781,297.1499938964844,293.1499938964844,0.2246898710727691,-4425.74169921875,304.1789245605469,0.6608938574790955,0.2339923679828643,0.2172478884458542,293.4596862792969,297.1499938964844,293.1499938964844,0.3115376234054565,-5995.57421875,304.209228515625,0.7209562063217163,0.3019098043441772,0.2937783002853393,293.2482604980469,297.1499938964844,293.1499938964844,0.7713961005210876,-8882.361328125,304.18572998046875,0.9060378074645996,0.6189646124839783,0.435834676027298,293.30535888671875,297.1499938964844,293.1499938964844,1.0,-15440.1064453125,303.4663391113281,0.9990000128746032,0.9381216168403624,0.7913349270820618,293.19830322265625,297.1499938964844,293.1499938964844,0.0696505457162857,-8885.2958984375,304.1569519042969,0.4704774916172027,0.0899734050035476,0.4367238581180572,287.31854248046875,291.1499938964844,255.9291381835937,254.92706298828125,279.1725158691406,293.3397521972656,287.3207397460937,1.0,0.5583263635635376,0.5247420072555542,0.5247420072555542,1.0,1.0,-2.6110646724700928,0.9889559149742126,1.622108817100525,0.3933571875095367,0.0,0.0,1.0,211.6217498779297,204.0,72.82110595703125,-21516.634765625,1953.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,306.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4943910539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005017440998926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552540,293.3196716308594,297.1499938964844,293.1499938964844,0.2195780724287033,-4346.70849609375,304.17779541015625,0.6577386260032654,0.2303330153226852,0.2139401882886886,293.4596862792969,297.1499938964844,293.1499938964844,0.300401896238327,-5828.89208984375,304.2080383300781,0.7154150009155273,0.2940659821033478,0.2863763272762298,293.24786376953125,297.1499938964844,293.1499938964844,0.7646889090538025,-8824.8076171875,304.1849670410156,0.9052318930625916,0.6165592670440674,0.4341610968112945,293.31414794921875,297.1499938964844,293.1499938964844,1.0,-15406.876953125,303.4975891113281,0.9990000128746032,0.9324070811271667,0.7902711033821106,293.197021484375,297.1499938964844,293.1499938964844,0.0684281662106514,-8772.755859375,304.1566772460937,0.468453049659729,0.0890065804123878,0.4323277771472931,287.36260986328125,291.1499938964844,256.0026550292969,254.99282836914065,279.1715087890625,293.341796875,287.3644104003906,1.0,0.5552628636360168,0.5268412828445435,0.5268412828445435,1.0,1.0,-2.5896201133728027,0.982925534248352,1.6066944599151611,0.3919538557529449,0.0,0.0,1.0,210.4354705810547,207.0,63.36648941040039,-21441.740234375,1916.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712646484375,306.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4921437501907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004994633491151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552600,293.3196716308594,297.1499938964844,293.1499938964844,0.2195780724287033,-4346.70849609375,304.17779541015625,0.6577386260032654,0.2303330153226852,0.2139401882886886,293.4596862792969,297.1499938964844,293.1499938964844,0.300401896238327,-5828.89208984375,304.2080383300781,0.7154150009155273,0.2940659821033478,0.2863763272762298,293.24786376953125,297.1499938964844,293.1499938964844,0.7646889090538025,-8824.8076171875,304.1849670410156,0.9052318930625916,0.6165592670440674,0.4341610968112945,293.31414794921875,297.1499938964844,293.1499938964844,1.0,-15406.876953125,303.4975891113281,0.9990000128746032,0.9324070811271667,0.7902711033821106,293.197021484375,297.1499938964844,293.1499938964844,0.0684281662106514,-8772.755859375,304.1566772460937,0.468453049659729,0.0890065804123878,0.4323277771472931,287.36260986328125,291.1499938964844,256.0026550292969,254.99282836914065,279.1715087890625,293.341796875,287.3644104003906,1.0,0.5552628636360168,0.5268412828445435,0.5268412828445435,1.0,1.0,-2.5896201133728027,0.982925534248352,1.6066944599151611,0.3919538557529449,0.0,0.0,1.0,210.4354705810547,207.0,63.36648941040039,-21441.740234375,1916.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712646484375,306.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4921437501907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004994633491151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552660,293.316162109375,297.1499938964844,293.1499938964844,0.2147923558950424,-4272.439453125,304.176513671875,0.6538448333740234,0.2267448455095291,0.210741713643074,293.45965576171875,297.1499938964844,293.1499938964844,0.2896678149700165,-5666.90625,304.2065734863281,0.7085925936698914,0.2862259447574615,0.2790246903896332,293.2474365234375,297.1499938964844,293.1499938964844,0.7585625648498535,-8772.5205078125,304.1835327148437,0.9032524228096008,0.6141643524169922,0.4325306713581085,293.3243103027344,297.1499938964844,293.1499938964844,1.0,-15410.0146484375,303.49615478515625,0.9990000128746032,0.926192581653595,0.7922425270080566,293.1960144042969,297.1499938964844,293.1499938964844,0.0672849118709564,-8668.3701171875,304.1563415527344,0.4654296338558197,0.0880221575498581,0.4280882775783539,287.3979187011719,291.1499938964844,256.07568359375,255.05813598632807,279.1705322265625,293.34454345703125,287.3993530273437,1.0,0.5535197257995605,0.5288448929786682,0.5288448929786682,1.0,1.0,-2.572256326675415,0.9784350395202636,1.5938212871551514,0.3912059962749481,0.0,0.0,1.0,210.6775360107422,195.0,52.1279525756836,-21375.20703125,1891.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,306.7889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4900033473968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004972910974174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552720,293.316162109375,297.1499938964844,293.1499938964844,0.2147923558950424,-4272.439453125,304.176513671875,0.6538448333740234,0.2267448455095291,0.210741713643074,293.45965576171875,297.1499938964844,293.1499938964844,0.2896678149700165,-5666.90625,304.2065734863281,0.7085925936698914,0.2862259447574615,0.2790246903896332,293.2474365234375,297.1499938964844,293.1499938964844,0.7585625648498535,-8772.5205078125,304.1835327148437,0.9032524228096008,0.6141643524169922,0.4325306713581085,293.3243103027344,297.1499938964844,293.1499938964844,1.0,-15410.0146484375,303.49615478515625,0.9990000128746032,0.926192581653595,0.7922425270080566,293.1960144042969,297.1499938964844,293.1499938964844,0.0672849118709564,-8668.3701171875,304.1563415527344,0.4654296338558197,0.0880221575498581,0.4280882775783539,287.3979187011719,291.1499938964844,256.07568359375,255.05813598632807,279.1705322265625,293.34454345703125,287.3993530273437,1.0,0.5535197257995605,0.5288448929786682,0.5288448929786682,1.0,1.0,-2.572256326675415,0.9784350395202636,1.5938212871551514,0.3912059962749481,0.0,0.0,1.0,210.6775360107422,195.0,52.1279525756836,-21375.20703125,1891.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,306.7889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4900033473968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004972910974174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552780,293.3122863769531,297.1499938964844,293.1499938964844,0.2099451422691345,-4196.5390625,304.17578125,0.6523370146751404,0.2233220636844635,0.2075259238481521,293.45916748046875,297.1499938964844,293.1499938964844,0.2788535058498382,-5501.80029296875,304.2057800292969,0.7039912939071655,0.2784762978553772,0.2715863585472107,293.2467041015625,297.1499938964844,293.1499938964844,0.7520676255226135,-8716.1298828125,304.1832275390625,0.9046911001205444,0.6118477582931519,0.4308345913887024,293.3333740234375,297.1499938964844,293.1499938964844,1.0,-15318.3603515625,303.57745361328125,0.9990000128746032,0.9199338555336,0.7855445742607117,293.1947326660156,297.1499938964844,293.1499938964844,0.0659990981221199,-8551.2197265625,304.1564025878906,0.464760810136795,0.0871144831180572,0.4233615696430206,287.4393615722656,291.1499938964844,256.14825439453125,255.1229553222656,279.1722717285156,293.3469543457031,287.44171142578125,1.0,0.5475426912307739,0.5311521291732788,0.5311521291732788,1.0,1.0,-2.543705940246582,0.9694425463676452,1.5742634534835815,0.3886730670928955,0.0,0.0,1.0,206.9013214111328,183.0,59.838409423828125,-21265.78515625,1832.5111083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920471191406,306.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4879277944564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004951846785843,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552840,293.3122863769531,297.1499938964844,293.1499938964844,0.2099451422691345,-4196.5390625,304.17578125,0.6523370146751404,0.2233220636844635,0.2075259238481521,293.45916748046875,297.1499938964844,293.1499938964844,0.2788535058498382,-5501.80029296875,304.2057800292969,0.7039912939071655,0.2784762978553772,0.2715863585472107,293.2467041015625,297.1499938964844,293.1499938964844,0.7520676255226135,-8716.1298828125,304.1832275390625,0.9046911001205444,0.6118477582931519,0.4308345913887024,293.3333740234375,297.1499938964844,293.1499938964844,1.0,-15318.3603515625,303.57745361328125,0.9990000128746032,0.9199338555336,0.7855445742607117,293.1947326660156,297.1499938964844,293.1499938964844,0.0659990981221199,-8551.2197265625,304.1564025878906,0.464760810136795,0.0871144831180572,0.4233615696430206,287.4393615722656,291.1499938964844,256.14825439453125,255.1229553222656,279.1722717285156,293.3469543457031,287.44171142578125,1.0,0.5475426912307739,0.5311521291732788,0.5311521291732788,1.0,1.0,-2.543705940246582,0.9694425463676452,1.5742634534835815,0.3886730670928955,0.0,0.0,1.0,206.9013214111328,183.0,59.838409423828125,-21265.78515625,1832.5111083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920471191406,306.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4879277944564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004951846785843,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552900,293.3102111816406,297.1499938964844,293.1499938964844,0.207471877336502,-4157.50927734375,304.1755676269531,0.6523257493972778,0.2216734439134597,0.2059384882450103,293.45880126953125,297.1499938964844,293.1499938964844,0.2733699977397918,-5417.294921875,304.2055969238281,0.702454149723053,0.2746338844299316,0.2678594887256622,293.24627685546875,297.1499938964844,293.1499938964844,0.7484802603721619,-8684.5546875,304.1837158203125,0.9065009951591492,0.6107052564620972,0.429971694946289,293.33673095703125,297.1499938964844,293.1499938964844,1.0,-15241.2294921875,303.646484375,0.9990000128746032,0.9169471859931946,0.7795760035514832,293.1940002441406,297.1499938964844,293.1499938964844,0.0653145760297775,-8488.7861328125,304.1564636230469,0.4652611911296844,0.0866953432559967,0.4209649860858917,287.466796875,291.1499938964844,256.1843566894531,255.1551818847656,279.1733703613281,293.34771728515625,287.4695129394531,1.0,0.5435488224029541,0.5324015021324158,0.5324015021324158,1.0,1.0,-2.526236057281494,0.9636789560317992,1.5625572204589844,0.3867919743061065,0.0,0.0,1.0,203.8246307373047,183.0,68.40178680419922,-21202.01171875,1793.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911926269531,306.8323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4868538975715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000494094856549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
552960,293.30810546875,297.1499938964844,293.1499938964844,0.2049792110919952,-4117.990234375,304.17547607421875,0.6526810526847839,0.220061182975769,0.2043666988611221,293.4583740234375,297.1499938964844,293.1499938964844,0.2678569257259369,-5331.8251953125,304.2055053710937,0.7012799978256226,0.2708086967468261,0.2641305327415466,293.245849609375,297.1499938964844,293.1499938964844,0.7446936964988708,-8651.041015625,304.1844787597656,0.9088914394378662,0.6095691919326782,0.4290995299816131,293.3393859863281,297.1499938964844,293.1499938964844,1.0,-15148.6220703125,303.7294006347656,0.9990000128746032,0.9140589833259584,0.7723680734634399,293.19317626953125,297.1499938964844,293.1499938964844,0.0646120086312294,-8424.71875,304.1565856933594,0.4661671817302704,0.0862975642085075,0.4185733795166015,287.4979858398437,291.1499938964844,256.2203674316406,255.1873016357422,279.1744384765625,293.3481750488281,287.5010681152344,1.0,0.5390423536300659,0.5337057709693909,0.5337057709693909,1.0,1.0,-2.507288217544556,0.9573248028755188,1.5499634742736816,0.3846426010131836,0.0,0.0,1.0,200.2102966308593,186.0,77.81341552734375,-21134.91015625,1751.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,306.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4857373833656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000492961728014,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553020,293.3045349121094,297.1499938964844,293.1499938964844,0.2002457082271576,-4042.73828125,304.17486572265625,0.6512855887413025,0.2167817056179046,0.2013501673936844,293.45819091796875,297.1499938964844,293.1499938964844,0.2571210861206054,-5164.306640625,304.20489501953125,0.6963486671447754,0.2630356848239898,0.2567461729049682,293.2453918457031,297.1499938964844,293.1499938964844,0.7374293208122253,-8587.166015625,304.1850280761719,0.9104177951812744,0.6072335243225098,0.4274246990680694,293.3450622558594,297.1499938964844,293.1499938964844,1.0,-15049.5791015625,303.82037353515625,0.9990000128746032,0.9081162810325624,0.7658599019050598,293.1918640136719,297.1499938964844,293.1499938964844,0.0633665323257446,-8311.6181640625,304.1564636230469,0.4657898247241974,0.0854716673493385,0.4144220948219299,287.5570068359375,291.1499938964844,256.2920227050781,255.25112915039065,279.17388916015625,293.3495483398437,287.5595397949219,1.0,0.5339973568916321,0.5360736846923828,0.5360736846923828,1.0,1.0,-2.479959011077881,0.9488232731819152,1.5311357975006104,0.3819795250892639,0.0,0.0,1.0,196.633529663086,189.0,78.40753173828125,-21042.529296875,1697.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,306.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4834226071834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004906125250272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553080,293.3045349121094,297.1499938964844,293.1499938964844,0.2002457082271576,-4042.73828125,304.17486572265625,0.6512855887413025,0.2167817056179046,0.2013501673936844,293.45819091796875,297.1499938964844,293.1499938964844,0.2571210861206054,-5164.306640625,304.20489501953125,0.6963486671447754,0.2630356848239898,0.2567461729049682,293.2453918457031,297.1499938964844,293.1499938964844,0.7374293208122253,-8587.166015625,304.1850280761719,0.9104177951812744,0.6072335243225098,0.4274246990680694,293.3450622558594,297.1499938964844,293.1499938964844,1.0,-15049.5791015625,303.82037353515625,0.9990000128746032,0.9081162810325624,0.7658599019050598,293.1918640136719,297.1499938964844,293.1499938964844,0.0633665323257446,-8311.6181640625,304.1564636230469,0.4657898247241974,0.0854716673493385,0.4144220948219299,287.5570068359375,291.1499938964844,256.2920227050781,255.25112915039065,279.17388916015625,293.3495483398437,287.5595397949219,1.0,0.5339973568916321,0.5360736846923828,0.5360736846923828,1.0,1.0,-2.479959011077881,0.9488232731819152,1.5311357975006104,0.3819795250892639,0.0,0.0,1.0,196.633529663086,189.0,78.40753173828125,-21042.529296875,1697.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,306.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4834226071834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004906125250272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553140,293.3014831542969,297.1499938964844,293.1499938964844,0.195768803358078,-3971.33984375,304.1740417480469,0.6484608054161072,0.2134855240583419,0.1983709186315536,293.45855712890625,297.1499938964844,293.1499938964844,0.2466920465230941,-5000.123046875,304.2039794921875,0.6895391345024109,0.2551508247852325,0.249308705329895,293.2450866699219,297.1499938964844,293.1499938964844,0.7308059334754944,-8529.4169921875,304.18438720703125,0.9097267389297484,0.604877769947052,0.4257833957672119,293.35284423828125,297.1499938964844,293.1499938964844,1.0,-15011.4091796875,303.8561706542969,0.9990000128746032,0.9015995860099792,0.7644870281219482,293.1908569335937,297.1499938964844,293.1499938964844,0.0622285865247249,-8209.2763671875,304.1561889648437,0.4637999534606933,0.0846120715141296,0.4104999601840973,287.6046447753906,291.1499938964844,256.3631896972656,255.31446838378903,279.1728210449219,293.35211181640625,287.6067199707031,1.0,0.5309510231018066,0.5383054614067078,0.5383054614067078,1.0,1.0,-2.459106206893921,0.9428343176841736,1.516271948814392,0.3805054426193237,0.0,0.0,1.0,195.39442443847656,192.0,68.36439514160156,-20969.38671875,1663.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,306.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4811334908008575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004882893408648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553200,293.3014831542969,297.1499938964844,293.1499938964844,0.195768803358078,-3971.33984375,304.1740417480469,0.6484608054161072,0.2134855240583419,0.1983709186315536,293.45855712890625,297.1499938964844,293.1499938964844,0.2466920465230941,-5000.123046875,304.2039794921875,0.6895391345024109,0.2551508247852325,0.249308705329895,293.2450866699219,297.1499938964844,293.1499938964844,0.7308059334754944,-8529.4169921875,304.18438720703125,0.9097267389297484,0.604877769947052,0.4257833957672119,293.35284423828125,297.1499938964844,293.1499938964844,1.0,-15011.4091796875,303.8561706542969,0.9990000128746032,0.9015995860099792,0.7644870281219482,293.1908569335937,297.1499938964844,293.1499938964844,0.0622285865247249,-8209.2763671875,304.1561889648437,0.4637999534606933,0.0846120715141296,0.4104999601840973,287.6046447753906,291.1499938964844,256.3631896972656,255.31446838378903,279.1728210449219,293.35211181640625,287.6067199707031,1.0,0.5309510231018066,0.5383054614067078,0.5383054614067078,1.0,1.0,-2.459106206893921,0.9428343176841736,1.516271948814392,0.3805054426193237,0.0,0.0,1.0,195.39442443847656,192.0,68.36439514160156,-20969.38671875,1663.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,306.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4811334908008575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004882893408648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
