time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553260,293.2984924316406,297.1499938964844,293.1499938964844,0.1915844678878784,-3904.39892578125,304.1730041503906,0.6448686718940735,0.2102560251951217,0.1954875737428665,293.4589233398437,297.1499938964844,293.1499938964844,0.236612856388092,-4839.99951171875,304.2027893066406,0.6816040873527527,0.2472580820322036,0.2418958395719528,293.24481201171875,297.1499938964844,293.1499938964844,0.7247744202613831,-8477.1240234375,304.1829528808594,0.9077037572860718,0.6025285124778748,0.4241809844970703,293.3624267578125,297.1499938964844,293.1499938964844,1.0,-15011.783203125,303.8572998046875,0.9990000128746032,0.8945233225822449,0.7662566900253296,293.1901550292969,297.1499938964844,293.1499938964844,0.0611593127250671,-8114.0283203125,304.1559143066406,0.4606722891330719,0.083722211420536,0.4066772162914276,287.6427917480469,291.1499938964844,256.43389892578125,255.37730407714844,279.1718139648437,293.3556213378906,287.6444396972656,1.0,0.5292590856552124,0.5404345989227295,0.5404345989227295,1.0,1.0,-2.4423420429229736,0.9384124279022216,1.503929615020752,0.3797090351581573,0.0,0.0,1.0,195.57818603515625,180.0,56.2091064453125,-20904.525390625,1641.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059631347656,306.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4789468348026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004860701737925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553320,293.2984924316406,297.1499938964844,293.1499938964844,0.1915844678878784,-3904.39892578125,304.1730041503906,0.6448686718940735,0.2102560251951217,0.1954875737428665,293.4589233398437,297.1499938964844,293.1499938964844,0.236612856388092,-4839.99951171875,304.2027893066406,0.6816040873527527,0.2472580820322036,0.2418958395719528,293.24481201171875,297.1499938964844,293.1499938964844,0.7247744202613831,-8477.1240234375,304.1829528808594,0.9077037572860718,0.6025285124778748,0.4241809844970703,293.3624267578125,297.1499938964844,293.1499938964844,1.0,-15011.783203125,303.8572998046875,0.9990000128746032,0.8945233225822449,0.7662566900253296,293.1901550292969,297.1499938964844,293.1499938964844,0.0611593127250671,-8114.0283203125,304.1559143066406,0.4606722891330719,0.083722211420536,0.4066772162914276,287.6427917480469,291.1499938964844,256.43389892578125,255.37730407714844,279.1718139648437,293.3556213378906,287.6444396972656,1.0,0.5292590856552124,0.5404345989227295,0.5404345989227295,1.0,1.0,-2.4423420429229736,0.9384124279022216,1.503929615020752,0.3797090351581573,0.0,0.0,1.0,195.57818603515625,180.0,56.2091064453125,-20904.525390625,1641.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059631347656,306.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4789468348026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004860701737925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553380,293.2950134277344,297.1499938964844,293.1499938964844,0.1873540878295898,-3836.150634765625,304.1723937988281,0.6436467170715332,0.20719675719738,0.1925946474075317,293.4587707519531,297.1499938964844,293.1499938964844,0.2264999598264694,-4677.37841796875,304.2020568847656,0.676212728023529,0.2394657731056213,0.2344068437814712,293.2441711425781,297.1499938964844,293.1499938964844,0.7184035778045654,-8420.9921875,304.1826477050781,0.9094078540802002,0.600254476070404,0.4225140213966369,293.37091064453125,297.1499938964844,293.1499938964844,1.0,-14915.3193359375,303.9428405761719,0.9990000128746032,0.8874140977859497,0.7593390941619873,293.189208984375,297.1499938964844,293.1499938964844,0.0599408075213432,-8005.8349609375,304.1559753417969,0.4602271318435669,0.0828974917531013,0.402334064245224,287.6866760253906,291.1499938964844,256.5041809082031,255.4396209716797,279.1737365722656,293.3585510253906,287.6893005371094,1.0,0.5233021378517151,0.5428956151008606,0.5428956151008606,1.0,1.0,-2.414353609085083,0.9294157028198242,1.4849379062652588,0.3770524263381958,0.0,0.0,1.0,191.8759155273437,168.0,63.66129302978516,-20793.705078125,1589.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,306.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4768210351467132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004839127359446,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553440,293.2950134277344,297.1499938964844,293.1499938964844,0.1873540878295898,-3836.150634765625,304.1723937988281,0.6436467170715332,0.20719675719738,0.1925946474075317,293.4587707519531,297.1499938964844,293.1499938964844,0.2264999598264694,-4677.37841796875,304.2020568847656,0.676212728023529,0.2394657731056213,0.2344068437814712,293.2441711425781,297.1499938964844,293.1499938964844,0.7184035778045654,-8420.9921875,304.1826477050781,0.9094078540802002,0.600254476070404,0.4225140213966369,293.37091064453125,297.1499938964844,293.1499938964844,1.0,-14915.3193359375,303.9428405761719,0.9990000128746032,0.8874140977859497,0.7593390941619873,293.189208984375,297.1499938964844,293.1499938964844,0.0599408075213432,-8005.8349609375,304.1559753417969,0.4602271318435669,0.0828974917531013,0.402334064245224,287.6866760253906,291.1499938964844,256.5041809082031,255.4396209716797,279.1737365722656,293.3585510253906,287.6893005371094,1.0,0.5233021378517151,0.5428956151008606,0.5428956151008606,1.0,1.0,-2.414353609085083,0.9294157028198242,1.4849379062652588,0.3770524263381958,0.0,0.0,1.0,191.8759155273437,168.0,63.66129302978516,-20793.705078125,1589.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,306.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4768210351467132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004839127359446,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553500,293.2931213378906,297.1499938964844,293.1499938964844,0.1851944774389267,-3801.037353515625,304.1722412109375,0.6437882781028748,0.2057325839996338,0.1911718845367431,293.45849609375,297.1499938964844,293.1499938964844,0.2213947474956512,-4594.4599609375,304.2018737792969,0.6743000149726868,0.2356094419956207,0.2306615263223648,293.2438049316406,297.1499938964844,293.1499938964844,0.7148746252059937,-8389.470703125,304.1831359863281,0.9114614725112916,0.5991331934928894,0.4216661155223846,293.3738098144531,297.1499938964844,293.1499938964844,1.0,-14834.5703125,304.0150451660156,0.9990000128746032,0.8840416669845581,0.753218412399292,293.1885986328125,297.1499938964844,293.1499938964844,0.0592876896262168,-7947.76904296875,304.15606689453125,0.4609164893627167,0.0825185999274253,0.4001225531101227,287.7156066894531,291.1499938964844,256.5391540527344,255.4705810546875,279.1749267578125,293.3594055175781,287.7186584472656,1.0,0.5192971229553223,0.5442302823066711,0.5442302823066711,1.0,1.0,-2.3971192836761475,0.9236140251159668,1.4735053777694702,0.3750863373279571,0.0,0.0,1.0,188.86143493652344,168.0,72.55331420898438,-20728.29296875,1554.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,306.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4757179319858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004827932280022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553560,293.2911376953125,297.1499938964844,293.1499938964844,0.18301722407341,-3765.470947265625,304.1721496582031,0.6443086862564087,0.2043072581291198,0.1897663921117782,293.4580993652344,297.1499938964844,293.1499938964844,0.21627739071846,-4510.80224609375,304.2017517089844,0.6727594137191772,0.2317774891853332,0.2269196808338165,293.2434387207031,297.1499938964844,293.1499938964844,0.7111430168151855,-8355.9501953125,304.18389892578125,0.914151668548584,0.5980187654495239,0.4208090305328369,293.3758850097656,297.1499938964844,293.1499938964844,1.0,-14737.5302734375,304.1007385253906,0.9990000128746032,0.8808038234710693,0.7458214163780212,293.1879272460937,297.1499938964844,293.1499938964844,0.0586162470281124,-7888.07421875,304.1561889648437,0.4620804786682129,0.0821616426110267,0.3979170024394989,287.7485046386719,291.1499938964844,256.573974609375,255.5014038085937,279.17608642578125,293.3598022460937,287.751953125,1.0,0.5147631168365479,0.545624315738678,0.545624315738678,1.0,1.0,-2.3783726692199707,0.9171989560127258,1.4611736536026,0.372836709022522,0.0,0.0,1.0,185.31494140625,171.0,82.45057678222656,-20659.083984375,1515.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,307.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4745683670043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004816265718545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553620,293.2874450683594,297.1499938964844,293.1499938964844,0.1789449602365493,-3698.783447265625,304.1715393066406,0.6433380246162415,0.201483279466629,0.1871255934238433,293.4574279785156,297.1499938964844,293.1499938964844,0.2063961774110794,-4348.07861328125,304.2009582519531,0.6672356724739075,0.2241079807281494,0.2195796370506286,293.24298095703125,297.1499938964844,293.1499938964844,0.7039793729782104,-8291.99609375,304.1844787597656,0.9160526990890504,0.5957454442977905,0.4191692769527435,293.3774108886719,297.1499938964844,293.1499938964844,0.9904677867889404,-14583.9130859375,304.14801025390625,0.9990000128746032,0.8747613430023193,0.7388699054718018,293.1867980957031,297.1499938964844,293.1499938964844,0.0574378632009029,-7783.67041015625,304.1560974121094,0.4620453119277954,0.0814329832792282,0.3941567242145538,287.811279296875,291.1499938964844,256.6433410644531,255.5626678466797,279.1751708984375,293.3596496582031,287.8140869140625,1.0,0.5096771121025085,0.5481100082397461,0.5481100082397461,1.0,1.0,-2.3515307903289795,0.90861976146698,1.44291090965271,0.3700060844421386,0.0,0.0,1.0,181.7225646972656,174.0,83.19860076904297,-20565.03515625,1466.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181091308594,307.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4721778929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004792005347553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553680,293.2874450683594,297.1499938964844,293.1499938964844,0.1789449602365493,-3698.783447265625,304.1715393066406,0.6433380246162415,0.201483279466629,0.1871255934238433,293.4574279785156,297.1499938964844,293.1499938964844,0.2063961774110794,-4348.07861328125,304.2009582519531,0.6672356724739075,0.2241079807281494,0.2195796370506286,293.24298095703125,297.1499938964844,293.1499938964844,0.7039793729782104,-8291.99609375,304.1844787597656,0.9160526990890504,0.5957454442977905,0.4191692769527435,293.3774108886719,297.1499938964844,293.1499938964844,0.9904677867889404,-14583.9130859375,304.14801025390625,0.9990000128746032,0.8747613430023193,0.7388699054718018,293.1867980957031,297.1499938964844,293.1499938964844,0.0574378632009029,-7783.67041015625,304.1560974121094,0.4620453119277954,0.0814329832792282,0.3941567242145538,287.811279296875,291.1499938964844,256.6433410644531,255.5626678466797,279.1751708984375,293.3596496582031,287.8140869140625,1.0,0.5096771121025085,0.5481100082397461,0.5481100082397461,1.0,1.0,-2.3515307903289795,0.90861976146698,1.44291090965271,0.3700060844421386,0.0,0.0,1.0,181.7225646972656,174.0,83.19860076904297,-20565.03515625,1466.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181091308594,307.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4721778929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004792005347553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553740,293.28387451171875,297.1499938964844,293.1499938964844,0.1752218902111053,-3637.692626953125,304.1705627441406,0.6410559415817261,0.1987226456403732,0.1846082657575607,293.45672607421875,297.1499938964844,293.1499938964844,0.1969755589962005,-4191.45166015625,304.1996459960937,0.6601107716560364,0.2164642810821533,0.2123321592807769,293.2425537109375,297.1499938964844,293.1499938964844,0.6975306868553162,-8234.9677734375,304.1837158203125,0.9156033992767334,0.5934726595878601,0.4175768792629242,293.3788146972656,297.1499938964844,293.1499938964844,0.9847642183303832,-14511.421875,304.1578063964844,0.9990000128746032,0.8687240481376648,0.7370097637176514,293.1857604980469,297.1499938964844,293.1499938964844,0.0564042627811431,-7692.966796875,304.1557922363281,0.4604041278362274,0.0807073637843132,0.3907622396945953,287.8612976074219,291.1499938964844,256.7122497558594,255.6233673095703,279.1736145019531,293.3594665527344,287.86358642578125,1.0,0.506639301776886,0.550392746925354,0.550392746925354,1.0,1.0,-2.331571102142334,0.9026960730552672,1.428874969482422,0.368410587310791,0.0,0.0,1.0,180.3779144287109,177.0,71.83745574951172,-20492.515625,1436.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,307.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.469814270734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004768017679452,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553800,293.28387451171875,297.1499938964844,293.1499938964844,0.1752218902111053,-3637.692626953125,304.1705627441406,0.6410559415817261,0.1987226456403732,0.1846082657575607,293.45672607421875,297.1499938964844,293.1499938964844,0.1969755589962005,-4191.45166015625,304.1996459960937,0.6601107716560364,0.2164642810821533,0.2123321592807769,293.2425537109375,297.1499938964844,293.1499938964844,0.6975306868553162,-8234.9677734375,304.1837158203125,0.9156033992767334,0.5934726595878601,0.4175768792629242,293.3788146972656,297.1499938964844,293.1499938964844,0.9847642183303832,-14511.421875,304.1578063964844,0.9990000128746032,0.8687240481376648,0.7370097637176514,293.1857604980469,297.1499938964844,293.1499938964844,0.0564042627811431,-7692.966796875,304.1557922363281,0.4604041278362274,0.0807073637843132,0.3907622396945953,287.8612976074219,291.1499938964844,256.7122497558594,255.6233673095703,279.1736145019531,293.3594665527344,287.86358642578125,1.0,0.506639301776886,0.550392746925354,0.550392746925354,1.0,1.0,-2.331571102142334,0.9026960730552672,1.428874969482422,0.368410587310791,0.0,0.0,1.0,180.3779144287109,177.0,71.83745574951172,-20492.515625,1436.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,307.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.469814270734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004768017679452,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553860,293.2803955078125,297.1499938964844,293.1499938964844,0.1718021929264068,-3581.454833984375,304.1694030761719,0.638002872467041,0.1960358023643493,0.1822033524513244,293.4559020996094,297.1499938964844,293.1499938964844,0.1879540383815765,-4039.948974609375,304.1981506347656,0.6520799994468689,0.2088567167520523,0.2051666229963302,293.2421569824219,297.1499938964844,293.1499938964844,0.6917325854301453,-8184.0234375,304.18212890625,0.9136776328086852,0.5912127494812012,0.4160292446613312,293.3840026855469,297.1499938964844,293.1499938964844,0.9837067127227784,-14502.212890625,304.1567687988281,0.9990000128746032,0.8618816137313843,0.7383612394332886,293.1849670410156,297.1499938964844,293.1499938964844,0.0554672628641128,-7611.5361328125,304.1554260253906,0.4577374458312988,0.0799657851457595,0.3875631392002105,287.9005432128906,291.1499938964844,256.7807006835937,255.6835327148437,279.17236328125,293.3609924316406,287.9023132324219,1.0,0.5050160884857178,0.5525601506233215,0.5525601506233215,1.0,1.0,-2.315993070602417,0.8984866738319397,1.417506456375122,0.3675760924816131,0.0,0.0,1.0,180.4381561279297,165.0,58.00760269165039,-20429.21875,1417.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206726074219,307.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4675657749176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004745198239106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553920,293.2803955078125,297.1499938964844,293.1499938964844,0.1718021929264068,-3581.454833984375,304.1694030761719,0.638002872467041,0.1960358023643493,0.1822033524513244,293.4559020996094,297.1499938964844,293.1499938964844,0.1879540383815765,-4039.948974609375,304.1981506347656,0.6520799994468689,0.2088567167520523,0.2051666229963302,293.2421569824219,297.1499938964844,293.1499938964844,0.6917325854301453,-8184.0234375,304.18212890625,0.9136776328086852,0.5912127494812012,0.4160292446613312,293.3840026855469,297.1499938964844,293.1499938964844,0.9837067127227784,-14502.212890625,304.1567687988281,0.9990000128746032,0.8618816137313843,0.7383612394332886,293.1849670410156,297.1499938964844,293.1499938964844,0.0554672628641128,-7611.5361328125,304.1554260253906,0.4577374458312988,0.0799657851457595,0.3875631392002105,287.9005432128906,291.1499938964844,256.7807006835937,255.6835327148437,279.17236328125,293.3609924316406,287.9023132324219,1.0,0.5050160884857178,0.5525601506233215,0.5525601506233215,1.0,1.0,-2.315993070602417,0.8984866738319397,1.417506456375122,0.3675760924816131,0.0,0.0,1.0,180.4381561279297,165.0,58.00760269165039,-20429.21875,1417.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206726074219,307.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4675657749176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004745198239106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
553980,293.2765808105469,297.1499938964844,293.1499938964844,0.168341726064682,-3524.07958984375,304.1687316894531,0.6373192071914673,0.1935064792633056,0.179785668849945,293.45465087890625,297.1499938964844,293.1499938964844,0.1789534986019134,-3886.8193359375,304.1971130371094,0.6465276479721069,0.2013595998287201,0.1979450732469558,293.2414245605469,297.1499938964844,293.1499938964844,0.6856533885002136,-8129.7587890625,304.1816101074219,0.915799915790558,0.5890260338783264,0.4144208133220672,293.3867492675781,297.1499938964844,293.1499938964844,0.9707356095314026,-14336.625,304.1767272949219,0.9990000128746032,0.8553715944290161,0.7310280203819275,293.1839599609375,297.1499938964844,293.1499938964844,0.05438719317317,-7517.96337890625,304.1554260253906,0.4578331112861633,0.0792850255966186,0.383853018283844,287.9447021484375,291.1499938964844,256.84869384765625,255.74313354492188,279.1742248535156,293.3614807128906,287.9474792480469,1.0,0.4991141557693481,0.5550685524940491,0.5550685524940491,1.0,1.0,-2.2892308235168457,0.8896506428718567,1.3995802402496338,0.3648111820220947,0.0,0.0,1.0,176.7649688720703,153.0,64.6722640991211,-20317.06640625,1370.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117614746094,307.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4653927981853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004723145393654,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554040,293.2765808105469,297.1499938964844,293.1499938964844,0.168341726064682,-3524.07958984375,304.1687316894531,0.6373192071914673,0.1935064792633056,0.179785668849945,293.45465087890625,297.1499938964844,293.1499938964844,0.1789534986019134,-3886.8193359375,304.1971130371094,0.6465276479721069,0.2013595998287201,0.1979450732469558,293.2414245605469,297.1499938964844,293.1499938964844,0.6856533885002136,-8129.7587890625,304.1816101074219,0.915799915790558,0.5890260338783264,0.4144208133220672,293.3867492675781,297.1499938964844,293.1499938964844,0.9707356095314026,-14336.625,304.1767272949219,0.9990000128746032,0.8553715944290161,0.7310280203819275,293.1839599609375,297.1499938964844,293.1499938964844,0.05438719317317,-7517.96337890625,304.1554260253906,0.4578331112861633,0.0792850255966186,0.383853018283844,287.9447021484375,291.1499938964844,256.84869384765625,255.74313354492188,279.1742248535156,293.3614807128906,287.9474792480469,1.0,0.4991141557693481,0.5550685524940491,0.5550685524940491,1.0,1.0,-2.2892308235168457,0.8896506428718567,1.3995802402496338,0.3648111820220947,0.0,0.0,1.0,176.7649688720703,153.0,64.6722640991211,-20317.06640625,1370.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117614746094,307.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4653927981853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004723145393654,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554100,293.2745361328125,297.1499938964844,293.1499938964844,0.1665655821561813,-3494.391357421875,304.1685485839844,0.6377478241920471,0.192303717136383,0.1785970628261566,293.4538879394531,297.1499938964844,293.1499938964844,0.1744280457496643,-3808.987060546875,304.19677734375,0.6444967985153198,0.1976547390222549,0.194337323307991,293.2409973144531,297.1499938964844,293.1499938964844,0.6822773218154907,-8099.1875,304.1820068359375,0.9181806445121764,0.587948203086853,0.4136022329330444,293.3838195800781,297.1499938964844,293.1499938964844,0.9598160982131958,-14199.107421875,304.19171142578125,0.9990000128746032,0.8529462814331055,0.7246584892272949,293.1832580566406,297.1499938964844,293.1499938964844,0.0538117736577987,-7467.9482421875,304.1554870605469,0.4588617980480194,0.0789904296398162,0.3819916844367981,287.973876953125,291.1499938964844,256.88250732421875,255.7727203369141,279.1752014160156,293.35968017578125,287.9771423339844,1.0,0.4951215088367462,0.5564021468162537,0.5564021468162537,1.0,1.0,-2.272601842880249,0.8838753700256348,1.3887265920639038,0.3627417087554931,0.0,0.0,1.0,173.79673767089844,153.0,73.5652084350586,-20250.318359375,1339.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119445800781,307.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4642678797245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004711728834081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554160,293.2724304199219,297.1499938964844,293.1499938964844,0.1647709459066391,-3464.24951171875,304.16845703125,0.6385829448699951,0.1911400556564331,0.1774253249168396,293.4530029296875,297.1499938964844,293.1499938964844,0.1699037551879882,-3730.619873046875,304.1965026855469,0.6428272128105164,0.1939789205789566,0.1907367706298828,293.2406005859375,297.1499938964844,293.1499938964844,0.6786995530128479,-8066.595703125,304.1827087402344,0.921269953250885,0.5868780016899109,0.4127748012542724,293.3778991699219,297.1499938964844,293.1499938964844,0.9465211033821106,-14033.330078125,304.2082824707031,0.9990000128746032,0.8511443734169006,0.7169480919837952,293.1824035644531,297.1499938964844,293.1499938964844,0.0532326325774192,-7417.50634765625,304.1555480957031,0.4604556262493133,0.0787344127893447,0.3801987469196319,288.0071716308594,291.1499938964844,256.9162292480469,255.8021697998047,279.17608642578125,293.3564758300781,288.0108642578125,1.0,0.4905817210674286,0.557773768901825,0.557773768901825,1.0,1.0,-2.254462480545044,0.8774535655975342,1.3770087957382202,0.3603555858135223,0.0,0.0,1.0,170.2958221435547,156.0,83.59671783447266,-20179.529296875,1304.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7163391113281,307.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4630961418151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004699837008956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554220,293.2684631347656,297.1499938964844,293.1499938964844,0.1614428907632827,-3408.228759765625,304.1678161621094,0.6382451057434082,0.1888438165187835,0.175249770283699,293.4513244628906,297.1499938964844,293.1499938964844,0.1611960232257843,-3578.524169921875,304.19549560546875,0.6373035311698914,0.1866408735513687,0.1836907118558883,293.2400207519531,297.1499938964844,293.1499938964844,0.6718406081199646,-8004.47021484375,304.18316650390625,0.9237199425697328,0.584699273109436,0.4111939370632171,293.3645935058594,297.1499938964844,293.1499938964844,0.9295881986618042,-13836.6787109375,304.2164001464844,0.9990000128746032,0.8480788469314575,0.7093353271484375,293.1807556152344,297.1499938964844,293.1499938964844,0.0522872395813465,-7335.07568359375,304.1552429199219,0.4613780677318573,0.0782525017857551,0.3774614632129669,288.0707397460937,291.1499938964844,256.9833374023437,255.86062622070312,279.1746520996094,293.3493347167969,288.0737609863281,1.0,0.4855180382728576,0.560174286365509,0.560174286365509,1.0,1.0,-2.229041814804077,0.868990421295166,1.3600512742996216,0.3573482036590576,0.0,0.0,1.0,166.6519012451172,159.0,84.08154296875,-20085.166015625,1261.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301025390625,307.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4606645107269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004675159289035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554280,293.2684631347656,297.1499938964844,293.1499938964844,0.1614428907632827,-3408.228759765625,304.1678161621094,0.6382451057434082,0.1888438165187835,0.175249770283699,293.4513244628906,297.1499938964844,293.1499938964844,0.1611960232257843,-3578.524169921875,304.19549560546875,0.6373035311698914,0.1866408735513687,0.1836907118558883,293.2400207519531,297.1499938964844,293.1499938964844,0.6718406081199646,-8004.47021484375,304.18316650390625,0.9237199425697328,0.584699273109436,0.4111939370632171,293.3645935058594,297.1499938964844,293.1499938964844,0.9295881986618042,-13836.6787109375,304.2164001464844,0.9990000128746032,0.8480788469314575,0.7093353271484375,293.1807556152344,297.1499938964844,293.1499938964844,0.0522872395813465,-7335.07568359375,304.1552429199219,0.4613780677318573,0.0782525017857551,0.3774614632129669,288.0707397460937,291.1499938964844,256.9833374023437,255.86062622070312,279.1746520996094,293.3493347167969,288.0737609863281,1.0,0.4855180382728576,0.560174286365509,0.560174286365509,1.0,1.0,-2.229041814804077,0.868990421295166,1.3600512742996216,0.3573482036590576,0.0,0.0,1.0,166.6519012451172,159.0,84.08154296875,-20085.166015625,1261.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301025390625,307.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4606645107269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004675159289035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554340,293.2646789550781,297.1499938964844,293.1499938964844,0.1584447771310806,-3357.714599609375,304.1668701171875,0.6365526914596558,0.1866093277931213,0.1731977313756942,293.4496459960937,297.1499938964844,293.1499938964844,0.1529250144958496,-3432.5068359375,304.1941223144531,0.6303101181983948,0.1793463826179504,0.176755890250206,293.239501953125,297.1499938964844,293.1499938964844,0.665723979473114,-7949.60986328125,304.1822814941406,0.9236050248146056,0.5825242400169373,0.4096630215644836,293.3573303222656,297.1499938964844,293.1499938964844,0.9203316569328308,-13741.0712890625,304.2094421386719,0.9990000128746032,0.8441275358200073,0.7069204449653625,293.1792907714844,297.1499938964844,293.1499938964844,0.0515044219791889,-7267.3076171875,304.1548156738281,0.4606430828571319,0.0777694433927536,0.3751445412635803,288.1207275390625,291.1499938964844,257.04998779296875,255.9185028076172,279.1730651855469,293.344970703125,288.12310791015625,1.0,0.4825625121593475,0.5623981952667236,0.5623981952667236,1.0,1.0,-2.2107205390930176,0.8633698225021362,1.347350835800171,0.3557121455669403,0.0,0.0,1.0,165.2112579345703,162.0,71.76988983154297,-20013.9765625,1235.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.735595703125,307.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.458274245262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004650900955311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554400,293.2646789550781,297.1499938964844,293.1499938964844,0.1584447771310806,-3357.714599609375,304.1668701171875,0.6365526914596558,0.1866093277931213,0.1731977313756942,293.4496459960937,297.1499938964844,293.1499938964844,0.1529250144958496,-3432.5068359375,304.1941223144531,0.6303101181983948,0.1793463826179504,0.176755890250206,293.239501953125,297.1499938964844,293.1499938964844,0.665723979473114,-7949.60986328125,304.1822814941406,0.9236050248146056,0.5825242400169373,0.4096630215644836,293.3573303222656,297.1499938964844,293.1499938964844,0.9203316569328308,-13741.0712890625,304.2094421386719,0.9990000128746032,0.8441275358200073,0.7069204449653625,293.1792907714844,297.1499938964844,293.1499938964844,0.0515044219791889,-7267.3076171875,304.1548156738281,0.4606430828571319,0.0777694433927536,0.3751445412635803,288.1207275390625,291.1499938964844,257.04998779296875,255.9185028076172,279.1730651855469,293.344970703125,288.12310791015625,1.0,0.4825625121593475,0.5623981952667236,0.5623981952667236,1.0,1.0,-2.2107205390930176,0.8633698225021362,1.347350835800171,0.3557121455669403,0.0,0.0,1.0,165.2112579345703,162.0,71.76988983154297,-20013.9765625,1235.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.735595703125,307.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.458274245262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004650900955311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554460,293.26104736328125,297.1499938964844,293.1499938964844,0.1557269990444183,-3311.87646484375,304.165771484375,0.6340196132659912,0.1844393461942672,0.1712511777877807,293.4479675292969,297.1499938964844,293.1499938964844,0.1450258493423462,-3291.5,304.19256591796875,0.6222890019416809,0.1720974892377853,0.1699133664369583,293.2389831542969,297.1499938964844,293.1499938964844,0.6602827310562134,-7901.146484375,304.1805725097656,0.9218225479125975,0.5803598761558533,0.4081761837005615,293.3569030761719,297.1499938964844,293.1499938964844,0.916662871837616,-13715.0712890625,304.1956787109375,0.9990000128746032,0.8389771580696106,0.7078654766082764,293.17822265625,297.1499938964844,293.1499938964844,0.050796091556549,-7206.61376953125,304.1543884277344,0.4586958587169647,0.0772420316934585,0.3729061186313629,288.1590270996094,291.1499938964844,257.1163635253906,255.9758453369141,279.1719055175781,293.3436889648437,288.16082763671875,1.0,0.4810672402381897,0.5645266175270081,0.5645266175270081,1.0,1.0,-2.196821689605713,0.8595409393310547,1.3372807502746582,0.3549062609672546,0.0,0.0,1.0,165.1725616455078,165.0,56.78936004638672,-19952.64453125,1220.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,307.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4560192823410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004628015740308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554520,293.26104736328125,297.1499938964844,293.1499938964844,0.1557269990444183,-3311.87646484375,304.165771484375,0.6340196132659912,0.1844393461942672,0.1712511777877807,293.4479675292969,297.1499938964844,293.1499938964844,0.1450258493423462,-3291.5,304.19256591796875,0.6222890019416809,0.1720974892377853,0.1699133664369583,293.2389831542969,297.1499938964844,293.1499938964844,0.6602827310562134,-7901.146484375,304.1805725097656,0.9218225479125975,0.5803598761558533,0.4081761837005615,293.3569030761719,297.1499938964844,293.1499938964844,0.916662871837616,-13715.0712890625,304.1956787109375,0.9990000128746032,0.8389771580696106,0.7078654766082764,293.17822265625,297.1499938964844,293.1499938964844,0.050796091556549,-7206.61376953125,304.1543884277344,0.4586958587169647,0.0772420316934585,0.3729061186313629,288.1590270996094,291.1499938964844,257.1163635253906,255.9758453369141,279.1719055175781,293.3436889648437,288.16082763671875,1.0,0.4810672402381897,0.5645266175270081,0.5645266175270081,1.0,1.0,-2.196821689605713,0.8595409393310547,1.3372807502746582,0.3549062609672546,0.0,0.0,1.0,165.1725616455078,165.0,56.78936004638672,-19952.64453125,1220.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,307.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4560192823410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004628015740308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554580,293.257568359375,297.1499938964844,293.1499938964844,0.1532492935657501,-3270.045654296875,304.1646423339844,0.6309441328048706,0.1823332607746124,0.1693946570158004,293.4462585449219,297.1499938964844,293.1499938964844,0.1374456733465194,-3154.6328125,304.1910095214844,0.6131414771080017,0.1648940443992614,0.1631470471620559,293.238525390625,297.1499938964844,293.1499938964844,0.6554420590400696,-7858.2255859375,304.178466796875,0.9189108610153198,0.5782011151313782,0.4067194759845733,293.3624267578125,297.1499938964844,293.1499938964844,0.917324423789978,-13740.3974609375,304.1793518066406,0.9990000128746032,0.8326255083084106,0.7111303806304932,293.1776123046875,297.1499938964844,293.1499938964844,0.0501144863665103,-7148.89990234375,304.154052734375,0.4558334946632385,0.0766539424657821,0.3705717921257019,288.1871032714844,291.1499938964844,257.1825561523437,256.0327453613281,279.1712646484375,293.3452453613281,288.1883850097656,1.0,0.4805678129196167,0.5666146874427795,0.5666146874427795,1.0,1.0,-2.185831069946289,0.8569070100784302,1.3289240598678589,0.354663997888565,0.0,0.0,1.0,166.0997772216797,153.0,42.571773529052734,-19895.333984375,1211.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,307.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4539519846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004607035662047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554640,293.257568359375,297.1499938964844,293.1499938964844,0.1532492935657501,-3270.045654296875,304.1646423339844,0.6309441328048706,0.1823332607746124,0.1693946570158004,293.4462585449219,297.1499938964844,293.1499938964844,0.1374456733465194,-3154.6328125,304.1910095214844,0.6131414771080017,0.1648940443992614,0.1631470471620559,293.238525390625,297.1499938964844,293.1499938964844,0.6554420590400696,-7858.2255859375,304.178466796875,0.9189108610153198,0.5782011151313782,0.4067194759845733,293.3624267578125,297.1499938964844,293.1499938964844,0.917324423789978,-13740.3974609375,304.1793518066406,0.9990000128746032,0.8326255083084106,0.7111303806304932,293.1776123046875,297.1499938964844,293.1499938964844,0.0501144863665103,-7148.89990234375,304.154052734375,0.4558334946632385,0.0766539424657821,0.3705717921257019,288.1871032714844,291.1499938964844,257.1825561523437,256.0327453613281,279.1712646484375,293.3452453613281,288.1883850097656,1.0,0.4805678129196167,0.5666146874427795,0.5666146874427795,1.0,1.0,-2.185831069946289,0.8569070100784302,1.3289240598678589,0.354663997888565,0.0,0.0,1.0,166.0997772216797,153.0,42.571773529052734,-19895.333984375,1211.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,307.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4539519846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004607035662047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554700,293.2557373046875,297.1499938964844,293.1499938964844,0.1519989520311355,-3248.83203125,304.1642761230469,0.6303543448448181,0.1813320815563202,0.1684485971927642,293.4452819824219,297.1499938964844,293.1499938964844,0.1336763501167297,-3085.880615234375,304.1904296875,0.6091771125793457,0.1613364964723587,0.1597382426261901,293.2381896972656,297.1499938964844,293.1499938964844,0.6529978513717651,-7836.29150390625,304.177734375,0.91917484998703,0.5771461725234985,0.405960738658905,293.36553955078125,297.1499938964844,293.1499938964844,0.913436233997345,-13694.326171875,304.1812438964844,0.9990000128746032,0.8293228149414062,0.7092753052711487,293.17730712890625,297.1499938964844,293.1499938964844,0.0497039444744586,-7114.29638671875,304.1540832519531,0.4554791152477264,0.0763649493455886,0.3691035509109497,288.2008972167969,291.1499938964844,257.215576171875,256.0610046386719,279.1725158691406,293.34625244140625,288.2028503417969,1.0,0.4784307479858398,0.5678350329399109,0.5678350329399109,1.0,1.0,-2.175708293914795,0.853671133518219,1.3220371007919312,0.3537936508655548,0.0,0.0,1.0,165.11659240722656,153.0,43.12062072753906,-19844.935546875,1196.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944274902344,307.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4529798030853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004597169172484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554760,293.2537841796875,297.1499938964844,293.1499938964844,0.1506904512643814,-3226.4638671875,304.1640625,0.6304407715797424,0.1803734004497528,0.1675102412700653,293.44415283203125,297.1499938964844,293.1499938964844,0.1298791915178299,-3016.038818359375,304.1899719238281,0.6057924032211304,0.1578156799077987,0.1563315093517303,293.23779296875,297.1499938964844,293.1499938964844,0.6502482295036316,-7811.17822265625,304.1777038574219,0.920641541481018,0.5761038661003113,0.4051903486251831,293.3658752441406,297.1499938964844,293.1499938964844,0.9059343934059144,-13601.1708984375,304.1892395019531,0.9990000128746032,0.826524019241333,0.705015242099762,293.1769104003906,297.1499938964844,293.1499938964844,0.0492430180311203,-7075.17919921875,304.1541748046875,0.4559529721736908,0.0760973244905471,0.3675530552864074,288.22149658203125,291.1499938964844,257.24853515625,256.089111328125,279.1739501953125,293.3459777832031,288.2239990234375,1.0,0.4754480123519897,0.5691404938697815,0.5691404938697815,1.0,1.0,-2.162588834762573,0.8491995930671692,1.3133891820907593,0.352272480726242,0.0,0.0,1.0,163.14292907714844,156.0,51.216217041015625,-19783.611328125,1175.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846008300781,307.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4519996345043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004587221483234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554820,293.2501220703125,297.1499938964844,293.1499938964844,0.1482567191123962,-3184.765380859375,304.1634216308594,0.6290693283081055,0.1784893274307251,0.1657776981592178,293.4419860839844,297.1499938964844,293.1499938964844,0.1225412189960479,-2879.769287109375,304.1888732910156,0.5968823432922363,0.1508056968450546,0.1496622711420059,293.2373046875,297.1499938964844,293.1499938964844,0.6448965668678284,-7762.38330078125,304.1773376464844,0.9205551743507384,0.5739778280258179,0.4037037193775177,293.3641052246094,297.1499938964844,293.1499938964844,0.8984731435775757,-13518.6435546875,304.18817138671875,0.9990000128746032,0.8214171528816223,0.7025989294052124,293.1761779785156,297.1499938964844,293.1499938964844,0.0484501831233501,-7007.8515625,304.1540832519531,0.455027312040329,0.0755644291639328,0.3649956285953522,288.2626342773437,291.1499938964844,257.314208984375,256.1449890136719,279.1734924316406,293.3442077636719,288.2646179199219,1.0,0.4727454483509063,0.5714760422706604,0.5714760422706604,1.0,1.0,-2.144727945327759,0.8436928391456604,1.3010351657867432,0.3506006598472595,0.0,0.0,1.0,161.73687744140625,144.0,52.96392440795898,-19700.810546875,1151.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67095947265625,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4500248730182647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004567180585581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554880,293.2501220703125,297.1499938964844,293.1499938964844,0.1482567191123962,-3184.765380859375,304.1634216308594,0.6290693283081055,0.1784893274307251,0.1657776981592178,293.4419860839844,297.1499938964844,293.1499938964844,0.1225412189960479,-2879.769287109375,304.1888732910156,0.5968823432922363,0.1508056968450546,0.1496622711420059,293.2373046875,297.1499938964844,293.1499938964844,0.6448965668678284,-7762.38330078125,304.1773376464844,0.9205551743507384,0.5739778280258179,0.4037037193775177,293.3641052246094,297.1499938964844,293.1499938964844,0.8984731435775757,-13518.6435546875,304.18817138671875,0.9990000128746032,0.8214171528816223,0.7025989294052124,293.1761779785156,297.1499938964844,293.1499938964844,0.0484501831233501,-7007.8515625,304.1540832519531,0.455027312040329,0.0755644291639328,0.3649956285953522,288.2626342773437,291.1499938964844,257.314208984375,256.1449890136719,279.1734924316406,293.3442077636719,288.2646179199219,1.0,0.4727454483509063,0.5714760422706604,0.5714760422706604,1.0,1.0,-2.144727945327759,0.8436928391456604,1.3010351657867432,0.3506006598472595,0.0,0.0,1.0,161.73687744140625,144.0,52.96392440795898,-19700.810546875,1151.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67095947265625,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4500248730182647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004567180585581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
554940,293.2461853027344,297.1499938964844,293.1499938964844,0.1457792371511459,-3142.00830078125,304.1630859375,0.6297825574874878,0.1767476201057434,0.1640376597642898,293.4393310546875,297.1499938964844,293.1499938964844,0.1152884066104888,-2743.1015625,304.1880187988281,0.5897687077522278,0.1439415961503982,0.1429870575666427,293.23663330078125,297.1499938964844,293.1499938964844,0.6392197012901306,-7710.03125,304.1777648925781,0.9242530465126038,0.5719054341316223,0.4021519422531128,293.3595275878906,297.1499938964844,293.1499938964844,0.8810897469520569,-13303.5791015625,304.2049865722656,0.9990000128746032,0.8168968558311462,0.6927094459533691,293.17510986328125,297.1499938964844,293.1499938964844,0.0475646369159221,-6932.71044921875,304.1542053222656,0.4566819667816162,0.0751123428344726,0.3621442317962646,288.3087463378906,291.1499938964844,257.3795471191406,256.2002868652344,279.1758117675781,293.3410949707031,288.3119812011719,1.0,0.4661074876785278,0.574166476726532,0.574166476726532,1.0,1.0,-2.117467403411865,0.8342269062995911,1.2832404375076294,0.3473415970802307,0.0,0.0,1.0,157.31240844726562,147.0,65.95571899414062,-19578.734375,1106.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625366210937,307.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4480474293231964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004547111748252,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555000,293.2461853027344,297.1499938964844,293.1499938964844,0.1457792371511459,-3142.00830078125,304.1630859375,0.6297825574874878,0.1767476201057434,0.1640376597642898,293.4393310546875,297.1499938964844,293.1499938964844,0.1152884066104888,-2743.1015625,304.1880187988281,0.5897687077522278,0.1439415961503982,0.1429870575666427,293.23663330078125,297.1499938964844,293.1499938964844,0.6392197012901306,-7710.03125,304.1777648925781,0.9242530465126038,0.5719054341316223,0.4021519422531128,293.3595275878906,297.1499938964844,293.1499938964844,0.8810897469520569,-13303.5791015625,304.2049865722656,0.9990000128746032,0.8168968558311462,0.6927094459533691,293.17510986328125,297.1499938964844,293.1499938964844,0.0475646369159221,-6932.71044921875,304.1542053222656,0.4566819667816162,0.0751123428344726,0.3621442317962646,288.3087463378906,291.1499938964844,257.3795471191406,256.2002868652344,279.1758117675781,293.3410949707031,288.3119812011719,1.0,0.4661074876785278,0.574166476726532,0.574166476726532,1.0,1.0,-2.117467403411865,0.8342269062995911,1.2832404375076294,0.3473415970802307,0.0,0.0,1.0,157.31240844726562,147.0,65.95571899414062,-19578.734375,1106.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625366210937,307.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4480474293231964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004547111748252,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
