time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555060,293.2424011230469,297.1499938964844,293.1499938964844,0.1434492766857147,-3101.573974609375,304.16259765625,0.6293473243713379,0.1750817447900772,0.1624640226364135,293.4365539550781,297.1499938964844,293.1499938964844,0.1083211600780487,-2609.920654296875,304.1869506835937,0.5808224081993103,0.1371764838695526,0.1365006566047668,293.23614501953125,297.1499938964844,293.1499938964844,0.6334134340286255,-7656.40234375,304.1781311035156,0.9255869388580322,0.5698098540306091,0.4006566107273102,293.3505859375,297.1499938964844,293.1499938964844,0.8688424229621887,-13162.998046875,304.20654296875,0.9990000128746032,0.8134134411811829,0.6875826716423035,293.17401123046875,297.1499938964844,293.1499938964844,0.0468075275421142,-6867.99072265625,304.154052734375,0.4570348560810089,0.0747041404247284,0.3599475622177124,288.36090087890625,291.1499938964844,257.44451904296875,256.2550354003906,279.1747741699219,293.33575439453125,288.363525390625,1.0,0.4623772203922272,0.5766003131866455,0.5766003131866455,1.0,1.0,-2.097184419631958,0.8276118040084839,1.269572615623474,0.3451104462146759,0.0,0.0,1.0,154.87232971191406,150.0,67.918212890625,-19493.314453125,1077.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4459707736968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004526036500465,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555120,293.2424011230469,297.1499938964844,293.1499938964844,0.1434492766857147,-3101.573974609375,304.16259765625,0.6293473243713379,0.1750817447900772,0.1624640226364135,293.4365539550781,297.1499938964844,293.1499938964844,0.1083211600780487,-2609.920654296875,304.1869506835937,0.5808224081993103,0.1371764838695526,0.1365006566047668,293.23614501953125,297.1499938964844,293.1499938964844,0.6334134340286255,-7656.40234375,304.1781311035156,0.9255869388580322,0.5698098540306091,0.4006566107273102,293.3505859375,297.1499938964844,293.1499938964844,0.8688424229621887,-13162.998046875,304.20654296875,0.9990000128746032,0.8134134411811829,0.6875826716423035,293.17401123046875,297.1499938964844,293.1499938964844,0.0468075275421142,-6867.99072265625,304.154052734375,0.4570348560810089,0.0747041404247284,0.3599475622177124,288.36090087890625,291.1499938964844,257.44451904296875,256.2550354003906,279.1747741699219,293.33575439453125,288.363525390625,1.0,0.4623772203922272,0.5766003131866455,0.5766003131866455,1.0,1.0,-2.097184419631958,0.8276118040084839,1.269572615623474,0.3451104462146759,0.0,0.0,1.0,154.87232971191406,150.0,67.918212890625,-19493.314453125,1077.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4459707736968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004526036500465,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555180,293.23876953125,297.1499938964844,293.1499938964844,0.1413766890764236,-3065.622314453125,304.1618347167969,0.6277914643287659,0.1734754294157028,0.1609983742237091,293.43365478515625,297.1499938964844,293.1499938964844,0.1017229184508323,-2482.184814453125,304.1856384277344,0.5700666308403015,0.1305054426193237,0.1301617920398712,293.2357177734375,297.1499938964844,293.1499938964844,0.6282104253768921,-7608.7724609375,304.1773986816406,0.9246856570243835,0.56771320104599,0.3991979658603668,293.3469543457031,297.1499938964844,293.1499938964844,0.8630608916282654,-13106.7109375,304.1971740722656,0.9990000128746032,0.809076726436615,0.6867951154708862,293.1730651855469,297.1499938964844,293.1499938964844,0.0461733303964138,-6814.1455078125,304.1537780761719,0.4559457302093506,0.0742860808968544,0.3580443561077118,288.4013671875,291.1499938964844,257.509033203125,256.30914306640625,279.1734619140625,293.3328857421875,288.4034118652344,1.0,0.460387110710144,0.5788804888725281,0.5788804888725281,1.0,1.0,-2.082824468612671,0.82340407371521,1.2594202756881714,0.3440629243850708,0.0,0.0,1.0,154.2002716064453,153.0,57.87487411499024,-19429.794921875,1060.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,307.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4439484477043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004505512188188,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555240,293.23876953125,297.1499938964844,293.1499938964844,0.1413766890764236,-3065.622314453125,304.1618347167969,0.6277914643287659,0.1734754294157028,0.1609983742237091,293.43365478515625,297.1499938964844,293.1499938964844,0.1017229184508323,-2482.184814453125,304.1856384277344,0.5700666308403015,0.1305054426193237,0.1301617920398712,293.2357177734375,297.1499938964844,293.1499938964844,0.6282104253768921,-7608.7724609375,304.1773986816406,0.9246856570243835,0.56771320104599,0.3991979658603668,293.3469543457031,297.1499938964844,293.1499938964844,0.8630608916282654,-13106.7109375,304.1971740722656,0.9990000128746032,0.809076726436615,0.6867951154708862,293.1730651855469,297.1499938964844,293.1499938964844,0.0461733303964138,-6814.1455078125,304.1537780761719,0.4559457302093506,0.0742860808968544,0.3580443561077118,288.4013671875,291.1499938964844,257.509033203125,256.30914306640625,279.1734619140625,293.3328857421875,288.4034118652344,1.0,0.460387110710144,0.5788804888725281,0.5788804888725281,1.0,1.0,-2.082824468612671,0.82340407371521,1.2594202756881714,0.3440629243850708,0.0,0.0,1.0,154.2002716064453,153.0,57.87487411499024,-19429.794921875,1060.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,307.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4439484477043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004505512188188,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555300,293.2370300292969,297.1499938964844,293.1499938964844,0.1404251456260681,-3049.121826171875,304.16143798828125,0.6267368793487549,0.1726962029933929,0.1603021472692489,293.43218994140625,297.1499938964844,293.1499938964844,0.0985417813062667,-2419.99560546875,304.1849365234375,0.5641795992851257,0.1271994113922119,0.1270376443862915,293.2355041503906,297.1499938964844,293.1499938964844,0.6258161067962646,-7586.962890625,304.1767883300781,0.9236661195755004,0.5666673183441162,0.3984819650650024,293.3474426269531,297.1499938964844,293.1499938964844,0.8619873523712158,-13101.26953125,304.1905517578125,0.9990000128746032,0.806490421295166,0.6875093579292297,293.1727294921875,297.1499938964844,293.1499938964844,0.0458789430558681,-6789.3369140625,304.15362548828125,0.454996258020401,0.0740616843104362,0.3571141362190246,288.4178161621094,291.1499938964844,257.5411071777344,256.3359680175781,279.1729431152344,293.33251953125,288.4195861816406,1.0,0.4598782658576965,0.5799862742424011,0.5799862742424011,1.0,1.0,-2.077115774154663,0.8219043016433716,1.255211591720581,0.3438223004341125,0.0,0.0,1.0,154.31143188476562,153.0,51.59901428222656,-19402.185546875,1054.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561889648437,307.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4429832696914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000449571700301,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555360,293.2352905273437,297.1499938964844,293.1499938964844,0.1395260691642761,-3033.53662109375,304.1609802246094,0.6255403161048889,0.1719330549240112,0.1596283018589019,293.43072509765625,297.1499938964844,293.1499938964844,0.095428392291069,-2358.80224609375,304.1842346191406,0.5580194592475891,0.1239131242036819,0.1239400431513786,293.2353210449219,297.1499938964844,293.1499938964844,0.6235543489456177,-7566.4169921875,304.176025390625,0.9223504066467284,0.5656226277351379,0.3977730870246887,293.349365234375,297.1499938964844,293.1499938964844,0.8619489073753357,-13108.36328125,304.1832580566406,0.9990000128746032,0.8036136627197266,0.6888077259063721,293.1724548339844,297.1499938964844,293.1499938964844,0.0455918088555336,-6765.28369140625,304.1534729003906,0.4538179934024811,0.0738234221935272,0.3561667799949646,288.4318542480469,291.1499938964844,257.57305908203125,256.36260986328125,279.1725158691406,293.3328857421875,288.433349609375,1.0,0.4596231281757355,0.5810781121253967,0.5810781121253967,1.0,1.0,-2.072155714035034,0.8207138776779175,1.2514417171478271,0.3437278270721435,0.0,0.0,1.0,154.6580810546875,141.0,45.15450668334961,-19376.2265625,1051.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64825439453125,307.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4420582056045532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004486328980419,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555420,293.2315368652344,297.1499938964844,293.1499938964844,0.1376018673181533,-2999.895263671875,304.1605529785156,0.625851035118103,0.1705326586961746,0.1582358181476593,293.4273681640625,297.1499938964844,293.1499938964844,0.089154839515686,-2234.784423828125,304.18328857421875,0.5485408902168274,0.1174790859222412,0.1177080273628234,293.23468017578125,297.1499938964844,293.1499938964844,0.6185552477836609,-7520.15185546875,304.1757507324219,0.9247171878814696,0.563592791557312,0.3962819278240204,293.3500366210937,297.1499938964844,293.1499938964844,0.8493073582649231,-12951.970703125,304.19390869140625,0.9990000128746032,0.7984007596969604,0.6817185282707214,293.1717834472656,297.1499938964844,293.1499938964844,0.0448361784219741,-6701.8671875,304.1535949707031,0.4546686708927154,0.0733917951583862,0.3536600172519684,288.46832275390625,291.1499938964844,257.6365661621094,256.4154052734375,279.1752014160156,293.33221435546875,288.4711303710937,1.0,0.454350084066391,0.5837270021438599,0.5837270021438599,1.0,1.0,-2.049696683883667,0.8130736351013184,1.2366231679916382,0.3412719070911407,0.0,0.0,1.0,151.4810333251953,129.0,54.387939453125,-19268.001953125,1017.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337585449219,307.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4402430951595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000446790800197,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555480,293.2315368652344,297.1499938964844,293.1499938964844,0.1376018673181533,-2999.895263671875,304.1605529785156,0.625851035118103,0.1705326586961746,0.1582358181476593,293.4273681640625,297.1499938964844,293.1499938964844,0.089154839515686,-2234.784423828125,304.18328857421875,0.5485408902168274,0.1174790859222412,0.1177080273628234,293.23468017578125,297.1499938964844,293.1499938964844,0.6185552477836609,-7520.15185546875,304.1757507324219,0.9247171878814696,0.563592791557312,0.3962819278240204,293.3500366210937,297.1499938964844,293.1499938964844,0.8493073582649231,-12951.970703125,304.19390869140625,0.9990000128746032,0.7984007596969604,0.6817185282707214,293.1717834472656,297.1499938964844,293.1499938964844,0.0448361784219741,-6701.8671875,304.1535949707031,0.4546686708927154,0.0733917951583862,0.3536600172519684,288.46832275390625,291.1499938964844,257.6365661621094,256.4154052734375,279.1752014160156,293.33221435546875,288.4711303710937,1.0,0.454350084066391,0.5837270021438599,0.5837270021438599,1.0,1.0,-2.049696683883667,0.8130736351013184,1.2366231679916382,0.3412719070911407,0.0,0.0,1.0,151.4810333251953,129.0,54.387939453125,-19268.001953125,1017.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337585449219,307.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4402430951595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000446790800197,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555540,293.2291564941406,297.1499938964844,293.1499938964844,0.1363703161478042,-2978.13330078125,304.1604919433594,0.6271283626556396,0.1697664558887481,0.1574211865663528,293.42510986328125,297.1499938964844,293.1499938964844,0.0853707790374755,-2159.838623046875,304.18292236328125,0.5439354777336121,0.1137114763259887,0.1140038296580314,293.2342224121094,297.1499938964844,293.1499938964844,0.6150614619255066,-7487.2783203125,304.1764831542969,0.9280951023101808,0.5623913407325745,0.3953658640384674,293.3447265625,297.1499938964844,293.1499938964844,0.8361591100692749,-12786.2236328125,304.2080383300781,0.9990000128746032,0.7964061498641968,0.6738078594207764,293.1711730957031,297.1499938964844,293.1499938964844,0.0443234518170356,-6658.3671875,304.1537475585937,0.4565651416778564,0.073183387517929,0.3521057367324829,288.5010986328125,291.1499938964844,257.6743469238281,256.4467468261719,279.1768798828125,293.3290100097656,288.5046691894531,1.0,0.4497491121292114,0.5854580998420715,0.5854580998420715,1.0,1.0,-2.031805992126465,0.8066230416297913,1.225183129310608,0.3388721346855163,0.0,0.0,1.0,148.1556854248047,129.0,67.92186737060547,-19187.7421875,988.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63348388671875,307.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4390865564346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004456170136108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555600,293.2275085449219,297.1499938964844,293.1499938964844,0.1355256885290146,-2963.125,304.1604919433594,0.6283448338508606,0.1692846417427063,0.1568897068500518,293.4234619140625,297.1499938964844,293.1499938964844,0.0828475281596183,-2109.9541015625,304.1827087402344,0.5412141680717468,0.1112450659275055,0.1115582138299942,293.23394775390625,297.1499938964844,293.1499938964844,0.6125442385673523,-7463.451171875,304.1772155761719,0.9309959411621094,0.5615955591201782,0.3947474360466003,293.3386535644531,297.1499938964844,293.1499938964844,0.8255245685577393,-12652.23828125,304.2191162109375,0.9990000128746032,0.795616090297699,0.6673851609230042,293.1706237792969,297.1499938964844,293.1499938964844,0.0439742989838123,-6628.54052734375,304.1538391113281,0.4583435952663421,0.073073111474514,0.3511130213737488,288.5269775390625,291.1499938964844,257.6994323730469,256.4674987792969,279.1778869628906,293.3256530761719,288.5310363769531,1.0,0.446209192276001,0.5866543054580688,0.5866543054580688,1.0,1.0,-2.018584489822388,0.8017641305923462,1.2168203592300415,0.3370038568973541,0.0,0.0,1.0,145.51698303222656,132.0,78.009521484375,-19130.599609375,967.3057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377258300781,307.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4382674098014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004447856917977,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555660,293.2236328125,297.1499938964844,293.1499938964844,0.1336090862751007,-2929.007568359375,304.1601867675781,0.6292959451675415,0.168103739619255,0.1557136923074722,293.41912841796875,297.1499938964844,293.1499938964844,0.0767688155174255,-1990.708251953125,304.18194580078125,0.5320130586624146,0.1051960960030555,0.1056838184595108,293.23345947265625,297.1499938964844,293.1499938964844,0.6064510345458984,-7406.08544921875,304.1782531738281,0.9341152906417848,0.5595694184303284,0.3932698667049408,293.3220520019531,297.1499938964844,293.1499938964844,0.8084873557090759,-12450.12890625,304.223876953125,0.9990000128746032,0.7942121028900146,0.6591859459877014,293.1692810058594,297.1499938964844,293.1499938964844,0.0432939566671848,-6569.80615234375,304.1536865234375,0.4603384733200073,0.0728242471814155,0.3494140803813934,288.5901794433594,291.1499938964844,257.7616882324219,256.5188903808594,279.1764221191406,293.3163757324219,288.59356689453125,1.0,0.4414293766021728,0.5892353057861328,0.5892353057861328,1.0,1.0,-1.9964442253112795,0.7941370010375977,1.2023072242736816,0.3342344164848327,0.0,0.0,1.0,142.04759216308594,135.0,82.05307006835938,-19041.400390625,934.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551208496094,307.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4361073672771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00044259353308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555720,293.2236328125,297.1499938964844,293.1499938964844,0.1336090862751007,-2929.007568359375,304.1601867675781,0.6292959451675415,0.168103739619255,0.1557136923074722,293.41912841796875,297.1499938964844,293.1499938964844,0.0767688155174255,-1990.708251953125,304.18194580078125,0.5320130586624146,0.1051960960030555,0.1056838184595108,293.23345947265625,297.1499938964844,293.1499938964844,0.6064510345458984,-7406.08544921875,304.1782531738281,0.9341152906417848,0.5595694184303284,0.3932698667049408,293.3220520019531,297.1499938964844,293.1499938964844,0.8084873557090759,-12450.12890625,304.223876953125,0.9990000128746032,0.7942121028900146,0.6591859459877014,293.1692810058594,297.1499938964844,293.1499938964844,0.0432939566671848,-6569.80615234375,304.1536865234375,0.4603384733200073,0.0728242471814155,0.3494140803813934,288.5901794433594,291.1499938964844,257.7616882324219,256.5188903808594,279.1764221191406,293.3163757324219,288.59356689453125,1.0,0.4414293766021728,0.5892353057861328,0.5892353057861328,1.0,1.0,-1.9964442253112795,0.7941370010375977,1.2023072242736816,0.3342344164848327,0.0,0.0,1.0,142.04759216308594,135.0,82.05307006835938,-19041.400390625,934.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551208496094,307.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4361073672771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00044259353308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555780,293.2200012207031,297.1499938964844,293.1499938964844,0.1319591104984283,-2899.684814453125,304.1595458984375,0.628854513168335,0.1669773161411285,0.1546504199504852,293.41473388671875,297.1499938964844,293.1499938964844,0.0709156617522239,-1877.7728271484373,304.1810607910156,0.5213245749473572,0.0992658883333206,0.100009761750698,293.2330017089844,297.1499938964844,293.1499938964844,0.6010323166847229,-7355.60546875,304.1778259277344,0.9344626069068908,0.5575452446937561,0.3918377757072449,293.3114929199219,297.1499938964844,293.1499938964844,0.7989042401313782,-12346.7548828125,304.2149963378906,0.9990000128746032,0.792009711265564,0.6561557054519653,293.1680908203125,297.1499938964844,293.1499938964844,0.0427696332335472,-6524.5859375,304.1533203125,0.4605766832828522,0.0725750848650932,0.3481184542179107,288.6397399902344,291.1499938964844,257.8232116699219,256.56951904296875,279.1745300292969,293.3099365234375,288.6423645019531,1.0,0.4387661814689636,0.5915923714637756,0.5915923714637756,1.0,1.0,-1.9814348220825195,0.7894272208213806,1.192007541656494,0.332880824804306,0.0,0.0,1.0,140.6073760986328,138.0,70.4413833618164,-18979.748046875,916.1751708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,307.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4339593052864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004404135106597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555840,293.2200012207031,297.1499938964844,293.1499938964844,0.1319591104984283,-2899.684814453125,304.1595458984375,0.628854513168335,0.1669773161411285,0.1546504199504852,293.41473388671875,297.1499938964844,293.1499938964844,0.0709156617522239,-1877.7728271484373,304.1810607910156,0.5213245749473572,0.0992658883333206,0.100009761750698,293.2330017089844,297.1499938964844,293.1499938964844,0.6010323166847229,-7355.60546875,304.1778259277344,0.9344626069068908,0.5575452446937561,0.3918377757072449,293.3114929199219,297.1499938964844,293.1499938964844,0.7989042401313782,-12346.7548828125,304.2149963378906,0.9990000128746032,0.792009711265564,0.6561557054519653,293.1680908203125,297.1499938964844,293.1499938964844,0.0427696332335472,-6524.5859375,304.1533203125,0.4605766832828522,0.0725750848650932,0.3481184542179107,288.6397399902344,291.1499938964844,257.8232116699219,256.56951904296875,279.1745300292969,293.3099365234375,288.6423645019531,1.0,0.4387661814689636,0.5915923714637756,0.5915923714637756,1.0,1.0,-1.9814348220825195,0.7894272208213806,1.192007541656494,0.332880824804306,0.0,0.0,1.0,140.6073760986328,138.0,70.4413833618164,-18979.748046875,916.1751708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,307.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4339593052864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004404135106597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555900,293.2182312011719,297.1499938964844,293.1499938964844,0.131224051117897,-2886.643798828125,304.1591491699219,0.6282729506492615,0.1664360165596008,0.1541561931371688,293.4126281738281,297.1499938964844,293.1499938964844,0.0680356994271278,-1823.0433349609373,304.1806335449219,0.515657901763916,0.0963294953107833,0.097221702337265,293.2327880859375,297.1499938964844,293.1499938964844,0.5985682606697083,-7332.80224609375,304.17724609375,0.93390291929245,0.5565367341041565,0.3911379277706146,293.3089294433594,297.1499938964844,293.1499938964844,0.796259880065918,-12322.4443359375,304.2079772949219,0.9990000128746032,0.7904691696166992,0.6559970378875732,293.16766357421875,297.1499938964844,293.1499938964844,0.0425375029444694,-6504.70556640625,304.15313720703125,0.4601719677448272,0.0724345073103904,0.3475067913532257,288.6597595214844,291.1499938964844,257.85369873046875,256.59454345703125,279.1737365722656,293.3080139160156,288.6620178222656,1.0,0.4380281865596771,0.5927165746688843,0.5927165746688843,1.0,1.0,-1.9757262468338013,0.7878125309944153,1.1879137754440308,0.3325489461421966,0.0,0.0,1.0,140.41021728515625,138.0,62.71196365356445,-18954.119140625,910.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,307.53448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4329260587692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004393649287521,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
555960,293.2165222167969,297.1499938964844,293.1499938964844,0.130545437335968,-2874.62255859375,304.1587219238281,0.6275017857551575,0.1659094393253326,0.1536846160888672,293.4105529785156,297.1499938964844,293.1499938964844,0.0651753321290016,-1769.2977294921875,304.1802673339844,0.5098714828491211,0.0934095606207847,0.094459667801857,293.2325744628906,297.1499938964844,293.1499938964844,0.596265435218811,-7311.57666015625,304.1764831542969,0.9329497814178468,0.5555300116539001,0.3904467821121216,293.3081359863281,297.1499938964844,293.1499938964844,0.7948504686355591,-12313.4619140625,304.20001220703125,0.9990000128746032,0.7886124849319458,0.6565636396408081,293.16729736328125,297.1499938964844,293.1499938964844,0.0423160754144191,-6485.8876953125,304.1529846191406,0.4594618678092956,0.0722785741090774,0.3468802571296692,288.6766967773437,291.1499938964844,257.88397216796875,256.619384765625,279.17303466796875,293.3069152832031,288.6785888671875,1.0,0.4376033544540405,0.5938159227371216,0.5938159227371216,1.0,1.0,-1.9709399938583367,0.7865798473358154,1.184360146522522,0.3323957920074463,0.0,0.0,1.0,140.49078369140625,141.0,54.56472396850586,-18930.525390625,906.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,307.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4319336414337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004383577615953,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556020,293.21319580078125,297.1499938964844,293.1499938964844,0.1293424516916275,-2853.369873046875,304.1578063964844,0.6255263090133667,0.164900928735733,0.1528037041425705,293.40655517578125,297.1499938964844,293.1499938964844,0.0594851970672607,-1664.3746337890625,304.1796569824219,0.4981311559677124,0.0876177921891212,0.0890047326683998,293.232177734375,297.1499938964844,293.1499938964844,0.5921064019203186,-7273.42919921875,304.1745910644531,0.930118441581726,0.5535191297531128,0.3890843093395233,293.31134033203125,297.1499938964844,293.1499938964844,0.7951458096504211,-12333.201171875,304.182861328125,0.9990000128746032,0.7839679718017578,0.6594061851501465,293.1669311523437,297.1499938964844,293.1499938964844,0.0418868735432624,-6449.8974609375,304.1527099609375,0.4572795629501343,0.0719157084822654,0.3455187976360321,288.70196533203125,291.1499938964844,257.9439392089844,256.6684265136719,279.17205810546875,293.3070678710937,288.70318603515625,1.0,0.4374854862689972,0.5959680676460266,0.5959680676460266,1.0,1.0,-1.9634721279144287,0.784991979598999,1.1784801483154297,0.3325023353099823,0.0,0.0,1.0,141.30711364746094,144.0,38.57979202270508,-18886.79296875,902.2840576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441345214844,307.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4300964772701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000436493253801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556080,293.21319580078125,297.1499938964844,293.1499938964844,0.1293424516916275,-2853.369873046875,304.1578063964844,0.6255263090133667,0.164900928735733,0.1528037041425705,293.40655517578125,297.1499938964844,293.1499938964844,0.0594851970672607,-1664.3746337890625,304.1796569824219,0.4981311559677124,0.0876177921891212,0.0890047326683998,293.232177734375,297.1499938964844,293.1499938964844,0.5921064019203186,-7273.42919921875,304.1745910644531,0.930118441581726,0.5535191297531128,0.3890843093395233,293.31134033203125,297.1499938964844,293.1499938964844,0.7951458096504211,-12333.201171875,304.182861328125,0.9990000128746032,0.7839679718017578,0.6594061851501465,293.1669311523437,297.1499938964844,293.1499938964844,0.0418868735432624,-6449.8974609375,304.1527099609375,0.4572795629501343,0.0719157084822654,0.3455187976360321,288.70196533203125,291.1499938964844,257.9439392089844,256.6684265136719,279.17205810546875,293.3070678710937,288.70318603515625,1.0,0.4374854862689972,0.5959680676460266,0.5959680676460266,1.0,1.0,-1.9634721279144287,0.784991979598999,1.1784801483154297,0.3325023353099823,0.0,0.0,1.0,141.30711364746094,144.0,38.57979202270508,-18886.79296875,902.2840576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441345214844,307.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4300964772701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000436493253801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556140,293.2099609375,297.1499938964844,293.1499938964844,0.128323420882225,-2835.443603515625,304.15692138671875,0.6231375336647034,0.1639545112848281,0.1520007252693176,293.4027404785156,297.1499938964844,293.1499938964844,0.0537983775138855,-1562.443115234375,304.17926025390625,0.4859911501407623,0.0818952172994613,0.0836373195052146,293.2318115234375,297.1499938964844,293.1499938964844,0.5884717106819153,-7240.24609375,304.1724548339844,0.9263737797737122,0.5515083074569702,0.3877401947975158,293.3199462890625,297.1499938964844,293.1499938964844,0.7988285422325134,-12392.7529296875,304.1658020019531,0.9990000128746032,0.7781426310539246,0.663966715335846,293.1669616699219,297.1499938964844,293.1499938964844,0.041456826031208,-6414.4775390625,304.15252685546875,0.4542989432811737,0.0714834257960319,0.3439604938030243,288.71728515625,291.1499938964844,258.0030517578125,256.7166442871094,279.1715393066406,293.3100280761719,288.71795654296875,1.0,0.4380987584590912,0.5980924367904663,0.5980924367904663,1.0,1.0,-1.958052396774292,0.7842673063278198,1.1737850904464722,0.3330192565917969,0.0,0.0,1.0,142.78778076171875,132.0,24.442358016967773,-18845.38671875,902.3584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,307.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4284814894199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000434854242485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556200,293.2099609375,297.1499938964844,293.1499938964844,0.128323420882225,-2835.443603515625,304.15692138671875,0.6231375336647034,0.1639545112848281,0.1520007252693176,293.4027404785156,297.1499938964844,293.1499938964844,0.0537983775138855,-1562.443115234375,304.17926025390625,0.4859911501407623,0.0818952172994613,0.0836373195052146,293.2318115234375,297.1499938964844,293.1499938964844,0.5884717106819153,-7240.24609375,304.1724548339844,0.9263737797737122,0.5515083074569702,0.3877401947975158,293.3199462890625,297.1499938964844,293.1499938964844,0.7988285422325134,-12392.7529296875,304.1658020019531,0.9990000128746032,0.7781426310539246,0.663966715335846,293.1669616699219,297.1499938964844,293.1499938964844,0.041456826031208,-6414.4775390625,304.15252685546875,0.4542989432811737,0.0714834257960319,0.3439604938030243,288.71728515625,291.1499938964844,258.0030517578125,256.7166442871094,279.1715393066406,293.3100280761719,288.71795654296875,1.0,0.4380987584590912,0.5980924367904663,0.5980924367904663,1.0,1.0,-1.958052396774292,0.7842673063278198,1.1737850904464722,0.3330192565917969,0.0,0.0,1.0,142.78778076171875,132.0,24.442358016967773,-18845.38671875,902.3584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,307.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4284814894199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000434854242485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556260,293.2064514160156,297.1499938964844,293.1499938964844,0.1272064596414566,-2815.553466796875,304.156494140625,0.6236565709114075,0.1631476134061813,0.1511669158935547,293.39862060546875,297.1499938964844,293.1499938964844,0.0479003451764583,-1459.544189453125,304.1793518066406,0.47498220205307,0.0763238668441772,0.0782466009259224,293.23126220703125,297.1499938964844,293.1499938964844,0.5844435691833496,-7202.5068359375,304.1717529296875,0.927988350391388,0.5495500564575195,0.3863192200660705,293.32568359375,297.1499938964844,293.1499938964844,0.7902273535728455,-12281.8486328125,304.17559814453125,0.9990000128746032,0.7726512551307678,0.6585842967033386,293.1668701171875,297.1499938964844,293.1499938964844,0.0408275946974754,-6362.41796875,304.1527404785156,0.4546848237514496,0.071071021258831,0.3416798114776611,288.7398986816406,291.1499938964844,258.06121826171875,256.7640380859375,279.17498779296875,293.3119812011719,288.7420959472656,1.0,0.4338115155696869,0.600757360458374,0.600757360458374,1.0,1.0,-1.9396822452545168,0.7780540585517883,1.1616281270980835,0.3311602771282196,0.0,0.0,1.0,140.44534301757812,135.0,35.3999137878418,-18742.2265625,878.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837097167969,307.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4269928634166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004333434917498,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556320,293.2064514160156,297.1499938964844,293.1499938964844,0.1272064596414566,-2815.553466796875,304.156494140625,0.6236565709114075,0.1631476134061813,0.1511669158935547,293.39862060546875,297.1499938964844,293.1499938964844,0.0479003451764583,-1459.544189453125,304.1793518066406,0.47498220205307,0.0763238668441772,0.0782466009259224,293.23126220703125,297.1499938964844,293.1499938964844,0.5844435691833496,-7202.5068359375,304.1717529296875,0.927988350391388,0.5495500564575195,0.3863192200660705,293.32568359375,297.1499938964844,293.1499938964844,0.7902273535728455,-12281.8486328125,304.17559814453125,0.9990000128746032,0.7726512551307678,0.6585842967033386,293.1668701171875,297.1499938964844,293.1499938964844,0.0408275946974754,-6362.41796875,304.1527404785156,0.4546848237514496,0.071071021258831,0.3416798114776611,288.7398986816406,291.1499938964844,258.06121826171875,256.7640380859375,279.17498779296875,293.3119812011719,288.7420959472656,1.0,0.4338115155696869,0.600757360458374,0.600757360458374,1.0,1.0,-1.9396822452545168,0.7780540585517883,1.1616281270980835,0.3311602771282196,0.0,0.0,1.0,140.44534301757812,135.0,35.3999137878418,-18742.2265625,878.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837097167969,307.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4269928634166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004333434917498,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556380,293.2030029296875,297.1499938964844,293.1499938964844,0.1261533051729202,-2796.6181640625,304.15606689453125,0.6233919858932495,0.1624181568622589,0.1504749208688736,293.3944702148437,297.1499938964844,293.1499938964844,0.042033351957798,-1359.3834228515625,304.1793518066406,0.4591656029224396,0.0708676651120185,0.0730324909090995,293.2308959960937,297.1499938964844,293.1499938964844,0.5800970792770386,-7161.37158203125,304.1717224121094,0.9278610348701476,0.5475655794143677,0.3849329948425293,293.32489013671875,297.1499938964844,293.1499938964844,0.7846470475196838,-12216.1025390625,304.17596435546875,0.9990000128746032,0.7683627009391785,0.6564521789550781,293.1666564941406,297.1499938964844,293.1499938964844,0.0402500741183757,-6313.95458984375,304.1527709960937,0.4540957808494568,0.0706843733787536,0.3398010730743408,288.7729187011719,291.1499938964844,258.1184387207031,256.810546875,279.1745910644531,293.3106384277344,288.7746276855469,1.0,0.4317649602890014,0.6032079458236694,0.6032079458236694,1.0,1.0,-1.9261000156402588,0.7738495469093323,1.1522504091262815,0.3299808204174042,0.0,0.0,1.0,139.3677978515625,123.0,40.46816635131836,-18670.201171875,862.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669250488281,307.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4254604876041412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004317882994655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556440,293.2030029296875,297.1499938964844,293.1499938964844,0.1261533051729202,-2796.6181640625,304.15606689453125,0.6233919858932495,0.1624181568622589,0.1504749208688736,293.3944702148437,297.1499938964844,293.1499938964844,0.042033351957798,-1359.3834228515625,304.1793518066406,0.4591656029224396,0.0708676651120185,0.0730324909090995,293.2308959960937,297.1499938964844,293.1499938964844,0.5800970792770386,-7161.37158203125,304.1717224121094,0.9278610348701476,0.5475655794143677,0.3849329948425293,293.32489013671875,297.1499938964844,293.1499938964844,0.7846470475196838,-12216.1025390625,304.17596435546875,0.9990000128746032,0.7683627009391785,0.6564521789550781,293.1666564941406,297.1499938964844,293.1499938964844,0.0402500741183757,-6313.95458984375,304.1527709960937,0.4540957808494568,0.0706843733787536,0.3398010730743408,288.7729187011719,291.1499938964844,258.1184387207031,256.810546875,279.1745910644531,293.3106384277344,288.7746276855469,1.0,0.4317649602890014,0.6032079458236694,0.6032079458236694,1.0,1.0,-1.9261000156402588,0.7738495469093323,1.1522504091262815,0.3299808204174042,0.0,0.0,1.0,139.3677978515625,123.0,40.46816635131836,-18670.201171875,862.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669250488281,307.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4254604876041412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004317882994655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556500,293.2012023925781,297.1499938964844,293.1499938964844,0.1256216913461685,-2787.03564453125,304.15594482421875,0.6240898370742798,0.1620986759662628,0.150117740035057,293.3922424316406,297.1499938964844,293.1499938964844,0.0390949249267578,-1309.6226806640625,304.1793518066406,0.4512725174427032,0.0682061687111854,0.0704326629638671,293.23065185546875,297.1499938964844,293.1499938964844,0.5779003500938416,-7140.4931640625,304.1717834472656,0.9293264150619508,0.5465908050537109,0.3842111229896545,293.3240966796875,297.1499938964844,293.1499938964844,0.778473973274231,-12136.6689453125,304.1826171875,0.9990000128746032,0.7662991285324097,0.6525731682777405,293.1664428710937,297.1499938964844,293.1499938964844,0.039933081716299,-6287.4443359375,304.1528625488281,0.4548120498657226,0.0705156475305557,0.3387269973754883,288.7886657714844,291.1499938964844,258.14666748046875,256.8334655761719,279.1759033203125,293.309814453125,288.7911682128906,1.0,0.4290609061717987,0.6045975089073181,0.6045975089073181,1.0,1.0,-1.9157432317733765,0.7701998949050903,1.145543336868286,0.3288142681121826,0.0,0.0,1.0,137.76791381835938,123.0,45.045894622802734,-18617.42578125,848.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602722167969,307.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.424700528383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004310170479584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556560,293.1993103027344,297.1499938964844,293.1499938964844,0.1250309646129608,-2776.269287109375,304.15594482421875,0.6254776120185852,0.1618183851242065,0.1497699916362762,293.389892578125,297.1499938964844,293.1499938964844,0.0361661240458488,-1259.78466796875,304.1793212890625,0.4443177282810211,0.065601609647274,0.0678574666380882,293.2303466796875,297.1499938964844,293.1499938964844,0.5753751993179321,-7116.18115234375,304.17242431640625,0.9320378303527832,0.5456289649009705,0.3834806978702545,293.3203430175781,297.1499938964844,293.1499938964844,0.7689765095710754,-12013.5859375,304.1939697265625,0.9990000128746032,0.7648280262947083,0.646475076675415,293.1661071777344,297.1499938964844,293.1499938964844,0.0395804345607757,-6257.5458984375,304.1529846191406,0.4564210176467895,0.0703753679990768,0.3376370072364807,288.81207275390625,291.1499938964844,258.1746520996094,256.8561706542969,279.1773376464844,293.3074645996094,288.8153991699219,1.0,0.4255988299846649,0.6060735583305359,0.6060735583305359,1.0,1.0,-1.9027273654937744,0.7654180526733398,1.137309193611145,0.3270604014396667,0.0,0.0,1.0,135.3450164794922,126.0,56.64330673217773,-18554.69921875,829.6010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,307.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4238972961902618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004302018496673,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556620,293.1957702636719,297.1499938964844,293.1499938964844,0.1239887103438377,-2757.201171875,304.1556701660156,0.6264188289642334,0.1612871438264846,0.1492154747247696,293.38507080078125,297.1499938964844,293.1499938964844,0.0306779574602842,-1164.40283203125,304.1786804199219,0.4289277195930481,0.0605016872286796,0.0629214644432067,293.2299499511719,297.1499938964844,293.1499938964844,0.5703732967376709,-7068.18310546875,304.1732177734375,0.9337939620018004,0.5436735153198242,0.3820801973342895,293.31036376953125,297.1499938964844,293.1499938964844,0.7577124834060669,-11876.7890625,304.19757080078125,0.9990000128746032,0.7625434398651123,0.6409987807273865,293.1653747558594,297.1499938964844,293.1499938964844,0.0390183962881565,-6209.2529296875,304.1529235839844,0.4574538469314575,0.0701150819659233,0.3360959887504577,288.8608093261719,291.1499938964844,258.2297668457031,256.9008483886719,279.176025390625,293.3013000488281,288.863525390625,1.0,0.4222519397735595,0.6086251735687256,0.6086251735687256,1.0,1.0,-1.886016130447388,0.7597696185112,1.1262465715408323,0.3251779079437256,0.0,0.0,1.0,133.0680694580078,129.0,61.80204391479492,-18479.513671875,808.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,307.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4221904277801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004284696187824,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556680,293.1957702636719,297.1499938964844,293.1499938964844,0.1239887103438377,-2757.201171875,304.1556701660156,0.6264188289642334,0.1612871438264846,0.1492154747247696,293.38507080078125,297.1499938964844,293.1499938964844,0.0306779574602842,-1164.40283203125,304.1786804199219,0.4289277195930481,0.0605016872286796,0.0629214644432067,293.2299499511719,297.1499938964844,293.1499938964844,0.5703732967376709,-7068.18310546875,304.1732177734375,0.9337939620018004,0.5436735153198242,0.3820801973342895,293.31036376953125,297.1499938964844,293.1499938964844,0.7577124834060669,-11876.7890625,304.19757080078125,0.9990000128746032,0.7625434398651123,0.6409987807273865,293.1653747558594,297.1499938964844,293.1499938964844,0.0390183962881565,-6209.2529296875,304.1529235839844,0.4574538469314575,0.0701150819659233,0.3360959887504577,288.8608093261719,291.1499938964844,258.2297668457031,256.9008483886719,279.176025390625,293.3013000488281,288.863525390625,1.0,0.4222519397735595,0.6086251735687256,0.6086251735687256,1.0,1.0,-1.886016130447388,0.7597696185112,1.1262465715408323,0.3251779079437256,0.0,0.0,1.0,133.0680694580078,129.0,61.80204391479492,-18479.513671875,808.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,307.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4221904277801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004284696187824,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556740,293.19244384765625,297.1499938964844,293.1499938964844,0.1231530532240867,-2741.965576171875,304.1551818847656,0.6261754035949707,0.1608021408319473,0.1487540453672409,293.3798217773437,297.1499938964844,293.1499938964844,0.0258067697286605,-1074.62060546875,304.1772155761719,0.4138628244400024,0.0556060932576656,0.0582157485187053,293.2296142578125,297.1499938964844,293.1499938964844,0.5659139156341553,-7025.8154296875,304.1728820800781,0.9331690073013306,0.5417175889015198,0.3807140588760376,293.30535888671875,297.1499938964844,293.1499938964844,0.752448320388794,-11820.6357421875,304.1903381347656,0.9990000128746032,0.7595056295394897,0.6398100256919861,293.1647644042969,297.1499938964844,293.1499938964844,0.0385751985013484,-6171.27734375,304.1526794433594,0.456966757774353,0.069850243628025,0.3348519802093506,288.8979187011719,291.1499938964844,258.28375244140625,256.9446105957031,279.1742248535156,293.2974548339844,288.89996337890625,1.0,0.420640766620636,0.6109541654586792,0.6109541654586792,1.0,1.0,-1.8752466440200808,0.756575882434845,1.1186708211898804,0.3244738578796386,0.0,0.0,1.0,132.41220092773438,132.0,52.523963928222656,-18429.837890625,797.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663757324219,307.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4205095171928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004267636977601,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556800,293.19244384765625,297.1499938964844,293.1499938964844,0.1231530532240867,-2741.965576171875,304.1551818847656,0.6261754035949707,0.1608021408319473,0.1487540453672409,293.3798217773437,297.1499938964844,293.1499938964844,0.0258067697286605,-1074.62060546875,304.1772155761719,0.4138628244400024,0.0556060932576656,0.0582157485187053,293.2296142578125,297.1499938964844,293.1499938964844,0.5659139156341553,-7025.8154296875,304.1728820800781,0.9331690073013306,0.5417175889015198,0.3807140588760376,293.30535888671875,297.1499938964844,293.1499938964844,0.752448320388794,-11820.6357421875,304.1903381347656,0.9990000128746032,0.7595056295394897,0.6398100256919861,293.1647644042969,297.1499938964844,293.1499938964844,0.0385751985013484,-6171.27734375,304.1526794433594,0.456966757774353,0.069850243628025,0.3348519802093506,288.8979187011719,291.1499938964844,258.28375244140625,256.9446105957031,279.1742248535156,293.2974548339844,288.89996337890625,1.0,0.420640766620636,0.6109541654586792,0.6109541654586792,1.0,1.0,-1.8752466440200808,0.756575882434845,1.1186708211898804,0.3244738578796386,0.0,0.0,1.0,132.41220092773438,132.0,52.523963928222656,-18429.837890625,797.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663757324219,307.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4205095171928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004267636977601,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
